# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.29 11:53
# ONE DAY; Hourly
# Steady throughout: PLENUM-1:Zone Air System Sensible Cooling Rate [W] = 0; SPACE5-1:Zone Air System Sensible Heating Rate [W] = 0; HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W] = 0; CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W] = 0; CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W] = 0; SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W] = 0; OA HEATING COIL 1:Heating Coil Heating Rate [W] = 0; OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W] = 0; OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W] = 0; MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W] = 0; MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W] = 0; CENTRAL CHILLER:Chiller Electric Power [W] = 0; CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W] = 0; CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C] = 7.22; CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C] = 7.22; CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s] = 0; CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W] = 0; CW CIRC PUMP:Pump Outlet Temperature [C] = 7.22; CW CIRC PUMP:Pump Mass Flow Rate [kg/s] = 0; VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s] = 0.37358; VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C] = 16; OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C] = 7.22; OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s] = 0.0062114; OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C] = 11.5; OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s] = 0.0062114; OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C] = 4.5
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],PLENUM-1:Zone Mean Air Dewpoint Temperature [C],PLENUM-1:Zone Air System Sensible Heating Rate [W],PLENUM-1:Zone Air Temperature [C],SPACE1-1:Zone Mean Air Dewpoint Temperature [C],SPACE1-1:Zone Air System Sensible Heating Rate [W],SPACE1-1:Zone Air System Sensible Cooling Rate [W],SPACE1-1:Zone Air Temperature [C],SPACE2-1:Zone Mean Air Dewpoint Temperature [C],SPACE2-1:Zone Air System Sensible Heating Rate [W],SPACE2-1:Zone Air System Sensible Cooling Rate [W],SPACE2-1:Zone Air Temperature [C],SPACE3-1:Zone Mean Air Dewpoint Temperature [C]
01/01 01:00,-7.0375,-7.8612,827.73,15.415,-7.8762,0,72.507,16.986,-7.8839,0,65.74,17.044,-7.8757
01/01 02:00,-11.946,-8.07,824.73,15.15,-8.1646,103.83,0.041614,16.7,-8.1684,0.45264,31.269,16.723,-8.1642
01/01 03:00,-11.395,-8.4191,958.91,14.77,-8.5039,212.05,0,16.7,-8.5023,27.484,0,16.7,-8.5041
01/01 04:00,-11.1,-8.7215,1091.9,14.405,-8.7942,280.27,0,16.7,-8.7954,63.67,0,16.7,-8.7943
01/01 05:00,-10.846,-9.013,1187.1,14.136,-9.0875,333.28,0,16.7,-9.087,88.879,0,16.7,-9.0877
01/01 06:00,-10.6,-9.2918,1252.1,13.955,-9.3599,347.61,0,16.7,-9.3585,96.576,0,16.7,-9.3602
01/01 07:00,-10.6,-9.5537,1291.5,13.842,-9.6191,378.76,0,16.7,-9.617,109.6,0,16.7,-9.6195
01/01 08:00,-10.295,-9.8002,1319.2,13.777,-9.8574,341.47,0,16.7,-9.8534,55.35,25.39,16.791,-9.858
01/01 09:00,-9.4408,-9.9995,1388.3,13.871,-10.045,61.197,25.387,16.724,-10.043,0,155.32,18.291,-10.045
01/01 10:00,-7.7817,-10.188,1433.1,14.204,-10.241,0,96.638,17.216,-10.237,0,278.04,20.101,-10.242
01/01 11:00,-5.8358,-10.4,1394.8,14.803,-10.44,0,170.94,18.15,-10.429,0,350.44,21.169,-10.441
01/01 12:00,-4.1358,-10.45,1271.3,15.569,-10.425,0,231.93,19.168,-10.422,0,336.48,21.215,-10.426
01/01 13:00,-2.7408,-10.285,1067.8,16.24,-10.214,0,202.54,19.468,-10.224,0,233.19,20.361,-10.215
01/01 14:00,-1.6408,-9.9968,895.4,16.663,-9.9119,0,153.43,19.289,-9.927,0,147.45,19.535,-9.9116
01/01 15:00,-1.1,-9.6877,801.02,16.878,-9.6108,0,130.72,19.227,-9.6231,0,95.182,18.988,-9.6105
01/01 16:00,-1.1,-9.4115,739.31,16.928,-9.3496,0,106.32,18.971,-9.3535,0,64.568,18.588,-9.3496
01/01 17:00,-1.1,-9.2046,707.65,16.811,-9.1711,0,76.636,18.486,-9.161,0,50.941,18.275,-9.1721
01/01 18:00,-1.405,-9.1049,719.21,16.6,-9.0948,0,64.512,18.123,-9.0711,0,49.329,18.039,-9.0969
01/01 19:00,-1.9542,-9.0315,735.63,16.352,-9.0062,0,60.636,17.82,-8.9821,0,50.483,17.803,-9.0087
01/01 20:00,-1.6408,-8.8596,755.49,16.091,-8.7997,0,60.425,17.566,-8.7896,0,52.691,17.584,-8.8012
01/01 21:00,-1.405,-8.6287,808.98,15.888,-8.5761,0,70.323,17.494,-8.5703,0,60.805,17.506,-8.5768
01/01 22:00,-1.395,-8.4832,845.11,15.758,-8.4465,0,76.931,17.448,-8.4289,0,66.051,17.456,-8.448
01/01 23:00,-1.405,-8.2656,845.54,15.636,-8.1954,0,76.491,17.323,-8.1888,0,66.272,17.338,-8.1962
01/01 24:00,-1.7,-8.0157,854.18,15.54,-7.9569,0,78.158,17.243,-7.9579,0,67.648,17.259,-7.957

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.29 11:53
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],SPACE3-1:Zone Air System Sensible Heating Rate [W],SPACE3-1:Zone Air System Sensible Cooling Rate [W],SPACE3-1:Zone Air Temperature [C],SPACE4-1:Zone Mean Air Dewpoint Temperature [C],SPACE4-1:Zone Air System Sensible Heating Rate [W],SPACE4-1:Zone Air System Sensible Cooling Rate [W],SPACE4-1:Zone Air Temperature [C],SPACE5-1:Zone Mean Air Dewpoint Temperature [C],SPACE5-1:Zone Air System Sensible Cooling Rate [W],SPACE5-1:Zone Air Temperature [C],HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W],SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W]
01/01 01:00,-7.0375,0,70.359,17.006,-7.885,0,70.564,17.026,-7.8642,222.02,18.872,2.7341,0
01/01 02:00,-11.946,73.397,3.9679,16.701,-8.1682,0.62171,31.276,16.717,-8.1664,217.91,18.744,163.36,159.57
01/01 03:00,-11.395,181.15,0,16.7,-8.5017,28.282,0,16.7,-8.5197,212.55,18.677,662.55,267.86
01/01 04:00,-11.1,249.74,0,16.7,-8.7953,63.967,0,16.7,-8.8126,208.03,18.62,1247.7,336.08
01/01 05:00,-10.846,302.42,0,16.7,-9.0866,88.975,0,16.7,-9.109,202.04,18.545,1585.8,389.06
01/01 06:00,-10.6,317.04,0,16.7,-9.358,96.612,0,16.7,-9.3833,199.03,18.507,1679,403.37
01/01 07:00,-10.6,347.55,0,16.7,-9.6165,109.68,0,16.7,-9.6433,195.67,18.465,1759.8,434.55
01/01 08:00,-10.295,316.79,0,16.7,-9.8526,96.816,0,16.7,-9.8829,193.6,18.439,1680.9,397.22
01/01 09:00,-9.4408,102.09,0.9723,16.7,-10.042,16.343,9.5233,16.7,-10.068,196.23,18.474,1051.4,93.351
01/01 10:00,-7.7817,0,54.415,16.757,-10.235,0,55.707,16.758,-10.264,196.55,18.479,510.96,0
01/01 11:00,-5.8358,0,76.135,17.009,-10.427,0,73.338,16.99,-10.468,200.87,18.533,155.02,0
01/01 12:00,-4.1358,0,88.955,17.431,-10.422,0,85.213,17.402,-10.441,197.99,18.749,1.9456,0
01/01 13:00,-2.7408,0,67.452,17.815,-10.226,0,68.053,17.84,-10.207,164.35,18.994,0,0
01/01 14:00,-1.6408,0,54.234,18.079,-9.9299,0,57.757,18.14,-9.8862,144.34,19.18,0,0
01/01 15:00,-1.1,0,44.625,18.175,-9.6249,0,51.823,18.283,-9.5783,137.36,19.316,0,0
01/01 16:00,-1.1,0,35.8,18.109,-9.354,0,48.985,18.296,-9.321,140.85,19.41,0,0
01/01 17:00,-1.1,0,34.986,17.987,-9.1596,0,46.129,18.145,-9.1581,154.38,19.469,0,0
01/01 18:00,-1.405,0,42.383,17.873,-9.0684,0,48.361,17.964,-9.1048,170.5,19.46,0,0
01/01 19:00,-1.9542,0,48.382,17.699,-8.98,0,51.858,17.758,-9.0289,181.34,19.343,0,0
01/01 20:00,-1.6408,0,53.385,17.514,-8.7894,0,55.399,17.554,-8.8124,187.93,19.175,0,0
01/01 21:00,-1.405,0,65.465,17.476,-8.5701,0,64.739,17.483,-8.5783,200.76,19.139,0,0
01/01 22:00,-1.395,0,73.244,17.451,-8.4271,0,70.664,17.434,-8.4577,209.74,19.124,0,0
01/01 23:00,-1.405,0,73.416,17.333,-8.189,0,71.046,17.319,-8.1977,209.47,19,0,0
01/01 24:00,-1.7,0,74.967,17.253,-7.9585,0,72.603,17.24,-7.9481,213.52,18.951,0,0

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.29 11:53
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W],SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W],SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W],MAIN HEATING COIL 1:Heating Coil Heating Rate [W],CENTRAL BOILER:Boiler Heating Rate [W],CENTRAL BOILER:Boiler Gas Rate [W],HW CIRC PUMP:Pump Outlet Temperature [C],HW CIRC PUMP:Pump Mass Flow Rate [kg/s],MIXED AIR NODE 1:System Node Temperature [C],MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir],MIXED AIR NODE 1:System Node Dewpoint Temperature [C],VAV SYS 1 OUTLET NODE:System Node Temperature [C]
01/01 01:00,-7.0375,0,0,0,8.9271,2.7224,3.403,67.093,4.3603e-05,15.045,0.0019661,-7.8981,16.076
01/01 02:00,-11.946,18.323,122.47,22.615,108.03,163.36,204.19,64.383,0.0021099,14.705,0.0019164,-8.1561,15.999
01/01 03:00,-11.395,75.05,234.15,80.3,244.56,662.55,828.19,57.153,0.0062889,14.342,0.0018598,-8.4972,15.999
01/01 04:00,-11.1,111.23,302.74,115.98,378.34,1247.7,1559.6,54.776,0.010961,13.987,0.0018126,-8.7942,15.999
01/01 05:00,-10.846,136.42,355.39,140.97,477.07,1585.8,1982.2,56.316,0.01478,13.725,0.0017675,-9.0799,15.999
01/01 06:00,-10.6,144.1,370,148.59,542.96,1679,2098.8,58.586,0.017151,13.55,0.0017252,-9.3534,15.999
01/01 07:00,-10.6,157.16,400.53,161.68,585.25,1759.8,2199.7,59.944,0.01907,13.437,0.0016866,-9.6089,15.999
01/01 08:00,-10.295,83.638,369.74,148.78,607.88,1680.9,2101.2,60.898,0.019002,13.377,0.0016514,-9.8459,16
01/01 09:00,-9.4408,0,153.96,58.685,569.63,1051.4,1314.2,64.361,0.014109,13.48,0.0016234,-10.038,16.001
01/01 10:00,-7.7817,0,2.6672,0.41184,437.57,510.96,638.7,67.888,0.0085864,13.831,0.0015972,-10.221,16.002
01/01 11:00,-5.8358,0,0,0,205.38,155.02,193.77,67.927,0.002673,14.448,0.001571,-10.412,16.002
01/01 12:00,-4.1358,0,0,0,6.3208,1.9301,2.4126,67.117,3.13e-05,15.229,0.0015695,-10.434,16.254
01/01 13:00,-2.7408,0,0,0,0,0,0,67.11,0,15.915,0.0015971,-10.25,16.923
01/01 14:00,-1.6408,0,0,0,0,0,0,67.11,0,16.353,0.001641,-9.9511,17.361
01/01 15:00,-1.1,0,0,0,0,0,0,67.11,0,16.577,0.0016877,-9.6353,17.585
01/01 16:00,-1.1,0,0,0,0,0,0,67.11,0,16.628,0.0017312,-9.3488,17.636
01/01 17:00,-1.1,0,0,0,0,0,0,67.11,0,16.516,0.0017641,-9.1355,17.524
01/01 18:00,-1.405,0,0,0,0,0,0,67.11,0,16.305,0.0017795,-9.0374,17.312
01/01 19:00,-1.9542,0,0,0,0,0,0,67.11,0,16.051,0.0017905,-8.9675,17.059
01/01 20:00,-1.6408,0,0,0,0,0,0,67.11,0,15.8,0.001818,-8.7948,16.807
01/01 21:00,-1.405,0,0,0,0,0,0,67.11,0,15.603,0.0018573,-8.5581,16.61
01/01 22:00,-1.395,0,0,0,0,0,0,67.11,0,15.475,0.0018827,-8.4098,16.482
01/01 23:00,-1.405,0,0,0,0,0,0,67.11,0,15.355,0.0019189,-8.199,16.362
01/01 24:00,-1.7,0,0,0,0,0,0,67.11,0,15.255,0.0019596,-7.9652,16.262

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.29 11:53
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir],OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C],MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s],OA MIXING BOX 1 INLET NODE:System Node Temperature [C],OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir],OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C],OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir]
01/01 01:00,-7.0375,0.0019661,82,4.3603e-05,-7.0375,0.0015836,-7.0375,0.0015836
01/01 02:00,-11.946,0.0019164,81.999,0.00059463,-11.946,0.00099772,-11.946,0.00099772
01/01 03:00,-11.395,0.0018598,82,0.0014834,-11.395,0.0010485,-11.395,0.0010485
01/01 04:00,-11.1,0.0018126,82,0.0024526,-11.1,0.0010771,-11.1,0.0010771
01/01 05:00,-10.846,0.0017675,82,0.0032257,-10.846,0.001102,-10.846,0.001102
01/01 06:00,-10.6,0.0017252,82,0.0037689,-10.6,0.0011264,-10.6,0.0011264
01/01 07:00,-10.6,0.0016866,82,0.0041291,-10.6,0.0011578,-10.6,0.0011578
01/01 08:00,-10.295,0.0016514,82,0.0043256,-10.295,0.0012211,-10.295,0.0012211
01/01 09:00,-9.4408,0.0016234,82,0.0039962,-9.4408,0.0012646,-9.4408,0.0012646
01/01 10:00,-7.7817,0.0015972,82,0.0029159,-7.7817,0.0012929,-7.7817,0.0012929
01/01 11:00,-5.8358,0.001571,82,0.0012309,-5.8358,0.0014444,-5.8358,0.0014444
01/01 12:00,-4.1358,0.0015695,82,3.13e-05,-4.1358,0.0017118,-4.1358,0.0017118
01/01 13:00,-2.7408,0.0015971,82,0,-2.7408,0.0019276,-2.7408,0.0019276
01/01 14:00,-1.6408,0.001641,82,0,-1.6408,0.0020803,-1.6408,0.0020803
01/01 15:00,-1.1,0.0016877,82,0,-1.1,0.0021953,-1.1,0.0021953
01/01 16:00,-1.1,0.0017312,82,0,-1.1,0.0023369,-1.1,0.0023369
01/01 17:00,-1.1,0.0017641,82,0,-1.1,0.0024236,-1.1,0.0024236
01/01 18:00,-1.405,0.0017795,82,0,-1.405,0.0024149,-1.405,0.0024149
01/01 19:00,-1.9542,0.0017905,82,0,-1.9542,0.0024049,-1.9542,0.0024049
01/01 20:00,-1.6408,0.001818,82,0,-1.6408,0.0024674,-1.6408,0.0024674
01/01 21:00,-1.405,0.0018573,82,0,-1.405,0.0025714,-1.405,0.0025714
01/01 22:00,-1.395,0.0018827,82,0,-1.395,0.0026244,-1.395,0.0026244
01/01 23:00,-1.405,0.0019189,82,0,-1.405,0.0026252,-1.405,0.0026252
01/01 24:00,-1.7,0.0019596,82,0,-1.7,0.0025098,-1.7,0.0025098
