# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.22 16:54
# ONE DAY; TimeStep
Date/Time,PLENUM-1:Zone Mean Air Temperature [C],PLENUM-1:Zone Air Temperature [C],SPACE1-1:Zone Mean Air Temperature [C],SPACE1-1:Zone Air Temperature [C],SPACE2-1:Zone Mean Air Temperature [C],SPACE2-1:Zone Air Temperature [C],SPACE3-1:Zone Mean Air Temperature [C],SPACE3-1:Zone Air Temperature [C],SPACE4-1:Zone Mean Air Temperature [C],SPACE4-1:Zone Air Temperature [C],SPACE5-1:Zone Mean Air Temperature [C],SPACE5-1:Zone Air Temperature [C]
01/01 00:01,15.496,15.496,17.215,17.215,17.228,17.228,17.225,17.225,17.21,17.21,18.932,18.932
01/01 00:02,15.495,15.495,17.213,17.213,17.226,17.226,17.222,17.222,17.207,17.207,18.931,18.931
01/01 00:03,15.493,15.493,17.21,17.21,17.223,17.223,17.219,17.219,17.204,17.204,18.93,18.93
01/01 00:04,15.491,15.491,17.205,17.205,17.219,17.219,17.215,17.215,17.201,17.201,18.929,18.929
01/01 00:05,15.489,15.489,17.201,17.201,17.215,17.215,17.211,17.211,17.197,17.197,18.927,18.927
01/01 00:06,15.488,15.488,17.195,17.195,17.211,17.211,17.205,17.205,17.192,17.192,18.926,18.926
01/01 00:07,15.485,15.485,17.189,17.189,17.206,17.206,17.2,17.2,17.187,17.187,18.924,18.924
01/01 00:08,15.483,15.483,17.183,17.183,17.201,17.201,17.194,17.194,17.182,17.182,18.923,18.923
01/01 00:09,15.481,15.481,17.176,17.176,17.195,17.195,17.188,17.188,17.177,17.177,18.921,18.921
01/01 00:10,15.479,15.479,17.17,17.17,17.19,17.19,17.181,17.181,17.171,17.171,18.919,18.919
01/01 00:11,15.476,15.476,17.162,17.162,17.184,17.184,17.174,17.174,17.165,17.165,18.917,18.917
01/01 00:12,15.474,15.474,17.155,17.155,17.178,17.178,17.167,17.167,17.16,17.16,18.915,18.915
01/01 00:13,15.471,15.471,17.148,17.148,17.172,17.172,17.16,17.16,17.154,17.154,18.914,18.914
01/01 00:14,15.469,15.469,17.14,17.14,17.166,17.166,17.153,17.153,17.147,17.147,18.912,18.912
01/01 00:15,15.466,15.466,17.132,17.132,17.16,17.16,17.146,17.146,17.141,17.141,18.91,18.91
01/01 00:16,15.464,15.464,17.124,17.124,17.153,17.153,17.138,17.138,17.135,17.135,18.908,18.908
01/01 00:17,15.461,15.461,17.116,17.116,17.147,17.147,17.13,17.13,17.128,17.128,18.906,18.906
01/01 00:18,15.458,15.458,17.108,17.108,17.14,17.14,17.123,17.123,17.122,17.122,18.904,18.904
01/01 00:19,15.456,15.456,17.1,17.1,17.134,17.134,17.115,17.115,17.115,17.115,18.901,18.901
01/01 00:20,15.453,15.453,17.091,17.091,17.127,17.127,17.107,17.107,17.109,17.109,18.899,18.899
01/01 00:21,15.45,15.45,17.083,17.083,17.12,17.12,17.099,17.099,17.102,17.102,18.897,18.897
01/01 00:22,15.447,15.447,17.074,17.074,17.114,17.114,17.09,17.09,17.095,17.095,18.895,18.895
01/01 00:23,15.444,15.444,17.066,17.066,17.107,17.107,17.082,17.082,17.088,17.088,18.893,18.893
01/01 00:24,15.441,15.441,17.057,17.057,17.1,17.1,17.074,17.074,17.082,17.082,18.89,18.89
01/01 00:25,15.438,15.438,17.048,17.048,17.093,17.093,17.065,17.065,17.075,17.075,18.888,18.888
01/01 00:26,15.435,15.435,17.039,17.039,17.086,17.086,17.057,17.057,17.067,17.067,18.886,18.886
01/01 00:27,15.432,15.432,17.03,17.03,17.079,17.079,17.048,17.048,17.06,17.06,18.884,18.884
01/01 00:28,15.429,15.429,17.021,17.021,17.071,17.071,17.04,17.04,17.053,17.053,18.881,18.881
01/01 00:29,15.426,15.426,17.012,17.012,17.064,17.064,17.031,17.031,17.046,17.046,18.879,18.879
01/01 00:30,15.423,15.423,17.003,17.003,17.057,17.057,17.022,17.022,17.039,17.039,18.877,18.877
01/01 00:31,15.42,15.42,16.993,16.993,17.049,17.049,17.013,17.013,17.031,17.031,18.874,18.874
01/01 00:32,15.417,15.417,16.984,16.984,17.042,17.042,17.004,17.004,17.024,17.024,18.872,18.872
01/01 00:33,15.413,15.413,16.975,16.975,17.034,17.034,16.995,16.995,17.016,17.016,18.869,18.869
01/01 00:34,15.41,15.41,16.965,16.965,17.027,17.027,16.986,16.986,17.009,17.009,18.867,18.867
01/01 00:35,15.407,15.407,16.955,16.955,17.019,17.019,16.977,16.977,17.001,17.001,18.864,18.864
01/01 00:36,15.403,15.403,16.946,16.946,17.011,17.011,16.968,16.968,16.993,16.993,18.862,18.862
01/01 00:37,15.4,15.4,16.936,16.936,17.004,17.004,16.958,16.958,16.986,16.986,18.859,18.859
01/01 00:38,15.396,15.396,16.926,16.926,16.996,16.996,16.949,16.949,16.978,16.978,18.857,18.857
01/01 00:39,15.393,15.393,16.916,16.916,16.988,16.988,16.94,16.94,16.97,16.97,18.854,18.854
01/01 00:40,15.389,15.389,16.906,16.906,16.98,16.98,16.93,16.93,16.962,16.962,18.851,18.851
01/01 00:41,15.385,15.385,16.896,16.896,16.972,16.972,16.92,16.92,16.954,16.954,18.849,18.849
01/01 00:42,15.382,15.382,16.886,16.886,16.964,16.964,16.911,16.911,16.946,16.946,18.846,18.846
01/01 00:43,15.378,15.378,16.877,16.877,16.956,16.956,16.901,16.901,16.938,16.938,18.843,18.843
01/01 00:44,15.374,15.374,16.867,16.867,16.949,16.949,16.892,16.892,16.931,16.931,18.841,18.841
01/01 00:45,15.37,15.37,16.857,16.857,16.941,16.941,16.882,16.882,16.923,16.923,18.838,18.838
01/01 00:46,15.366,15.366,16.847,16.847,16.933,16.933,16.873,16.873,16.915,16.915,18.836,18.836
01/01 00:47,15.362,15.362,16.836,16.836,16.925,16.925,16.863,16.863,16.908,16.908,18.833,18.833
01/01 00:48,15.358,15.358,16.826,16.826,16.917,16.917,16.853,16.853,16.9,16.9,18.831,18.831
01/01 00:49,15.354,15.354,16.816,16.816,16.91,16.91,16.844,16.844,16.892,16.892,18.828,18.828
01/01 00:50,15.35,15.35,16.806,16.806,16.902,16.902,16.834,16.834,16.885,16.885,18.825,18.825
01/01 00:51,15.346,15.346,16.796,16.796,16.894,16.894,16.824,16.824,16.877,16.877,18.823,18.823
01/01 00:52,15.341,15.341,16.786,16.786,16.886,16.886,16.814,16.814,16.869,16.869,18.82,18.82
01/01 00:53,15.337,15.337,16.775,16.775,16.878,16.878,16.804,16.804,16.861,16.861,18.817,18.817
01/01 00:54,15.332,15.332,16.765,16.765,16.87,16.87,16.794,16.794,16.853,16.853,18.815,18.815
01/01 00:55,15.328,15.328,16.754,16.754,16.862,16.862,16.784,16.784,16.845,16.845,18.812,18.812
01/01 00:56,15.323,15.323,16.744,16.744,16.854,16.854,16.774,16.774,16.837,16.837,18.809,18.809
01/01 00:57,15.319,15.319,16.733,16.733,16.846,16.846,16.764,16.764,16.829,16.829,18.807,18.807
01/01 00:58,15.314,15.314,16.723,16.723,16.838,16.838,16.754,16.754,16.821,16.821,18.804,18.804
01/01 00:59,15.309,15.309,16.712,16.712,16.829,16.829,16.744,16.744,16.813,16.813,18.801,18.801
01/01 01:00,15.304,15.304,16.701,16.701,16.821,16.821,16.734,16.734,16.805,16.805,18.798,18.798
01/01 01:01,15.299,15.299,16.7,16.7,16.813,16.813,16.724,16.724,16.797,16.797,18.796,18.796
01/01 01:02,15.294,15.294,16.7,16.7,16.806,16.806,16.715,16.715,16.79,16.79,18.793,18.793
01/01 01:03,15.29,15.29,16.7,16.7,16.8,16.8,16.707,16.707,16.784,16.784,18.791,18.791
01/01 01:04,15.285,15.285,16.7,16.7,16.794,16.794,16.7,16.7,16.778,16.778,18.788,18.788
01/01 01:05,15.28,15.28,16.7,16.7,16.789,16.789,16.7,16.7,16.773,16.773,18.786,18.786
01/01 01:06,15.276,15.276,16.7,16.7,16.784,16.784,16.7,16.7,16.768,16.768,18.784,18.784
01/01 01:07,15.271,15.271,16.7,16.7,16.779,16.779,16.7,16.7,16.763,16.763,18.782,18.782
01/01 01:08,15.267,15.267,16.7,16.7,16.774,16.774,16.7,16.7,16.759,16.759,18.78,18.78
01/01 01:09,15.262,15.262,16.7,16.7,16.77,16.77,16.7,16.7,16.755,16.755,18.779,18.779
01/01 01:10,15.258,15.258,16.7,16.7,16.766,16.766,16.7,16.7,16.751,16.751,18.777,18.777
01/01 01:11,15.253,15.253,16.7,16.7,16.762,16.762,16.7,16.7,16.746,16.746,18.775,18.775
01/01 01:12,15.249,15.249,16.7,16.7,16.758,16.758,16.7,16.7,16.743,16.743,18.773,18.773
01/01 01:13,15.245,15.245,16.7,16.7,16.754,16.754,16.7,16.7,16.739,16.739,18.772,18.772
01/01 01:14,15.24,15.24,16.7,16.7,16.75,16.75,16.7,16.7,16.735,16.735,18.77,18.77
01/01 01:15,15.235,15.235,16.7,16.7,16.746,16.746,16.7,16.7,16.731,16.731,18.768,18.768
01/01 01:16,15.231,15.231,16.7,16.7,16.742,16.742,16.7,16.7,16.727,16.727,18.766,18.766
01/01 01:17,15.226,15.226,16.7,16.7,16.738,16.738,16.7,16.7,16.724,16.724,18.765,18.765
01/01 01:18,15.221,15.221,16.7,16.7,16.735,16.735,16.7,16.7,16.72,16.72,18.763,18.763
01/01 01:19,15.216,15.216,16.7,16.7,16.731,16.731,16.7,16.7,16.716,16.716,18.761,18.761
01/01 01:20,15.211,15.211,16.7,16.7,16.727,16.727,16.7,16.7,16.713,16.713,18.76,18.76
01/01 01:21,15.206,15.206,16.7,16.7,16.724,16.724,16.7,16.7,16.709,16.709,18.758,18.758
01/01 01:22,15.201,15.201,16.7,16.7,16.72,16.72,16.7,16.7,16.706,16.706,18.757,18.757
01/01 01:23,15.196,15.196,16.7,16.7,16.716,16.716,16.7,16.7,16.702,16.702,18.755,18.755
01/01 01:24,15.191,15.191,16.7,16.7,16.713,16.713,16.7,16.7,16.7,16.7,18.753,18.753
01/01 01:25,15.186,15.186,16.7,16.7,16.709,16.709,16.7,16.7,16.7,16.7,18.752,18.752
01/01 01:26,15.181,15.181,16.7,16.7,16.706,16.706,16.7,16.7,16.7,16.7,18.75,18.75
01/01 01:27,15.175,15.175,16.7,16.7,16.702,16.702,16.7,16.7,16.7,16.7,18.749,18.749
01/01 01:28,15.17,15.17,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.747,18.747
01/01 01:29,15.165,15.165,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.745,18.745
01/01 01:30,15.159,15.159,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.744,18.744
01/01 01:31,15.154,15.154,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.742,18.742
01/01 01:32,15.148,15.148,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.741,18.741
01/01 01:33,15.143,15.143,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.739,18.739
01/01 01:34,15.137,15.137,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.738,18.738
01/01 01:35,15.132,15.132,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.736,18.736
01/01 01:36,15.126,15.126,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.735,18.735
01/01 01:37,15.12,15.12,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.733,18.733
01/01 01:38,15.115,15.115,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.731,18.731
01/01 01:39,15.109,15.109,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.73,18.73
01/01 01:40,15.103,15.103,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.728,18.728
01/01 01:41,15.097,15.097,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.727,18.727
01/01 01:42,15.091,15.091,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.725,18.725
01/01 01:43,15.085,15.085,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.724,18.724
01/01 01:44,15.079,15.079,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.722,18.722
01/01 01:45,15.073,15.073,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.721,18.721
01/01 01:46,15.066,15.066,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.719,18.719
01/01 01:47,15.06,15.06,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.718,18.718
01/01 01:48,15.054,15.054,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.716,18.716
01/01 01:49,15.048,15.048,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.715,18.715
01/01 01:50,15.041,15.041,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.713,18.713
01/01 01:51,15.035,15.035,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.712,18.712
01/01 01:52,15.028,15.028,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.71,18.71
01/01 01:53,15.022,15.022,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.709,18.709
01/01 01:54,15.016,15.016,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.708,18.708
01/01 01:55,15.009,15.009,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.706,18.706
01/01 01:56,15.002,15.002,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.705,18.705
01/01 01:57,14.996,14.996,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.703,18.703
01/01 01:58,14.989,14.989,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.702,18.702
01/01 01:59,14.983,14.983,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.7,18.7
01/01 02:00,14.976,14.976,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.699,18.699
01/01 02:01,14.969,14.969,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.698,18.698
01/01 02:02,14.963,14.963,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.696,18.696
01/01 02:03,14.956,14.956,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.695,18.695
01/01 02:04,14.949,14.949,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.694,18.694
01/01 02:05,14.942,14.942,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.693,18.693
01/01 02:06,14.936,14.936,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.692,18.692
01/01 02:07,14.929,14.929,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.691,18.691
01/01 02:08,14.922,14.922,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.69,18.69
01/01 02:09,14.915,14.915,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.689,18.689
01/01 02:10,14.908,14.908,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.688,18.688
01/01 02:11,14.902,14.902,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.688,18.688
01/01 02:12,14.895,14.895,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.687,18.687
01/01 02:13,14.888,14.888,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.686,18.686
01/01 02:14,14.881,14.881,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.685,18.685
01/01 02:15,14.874,14.874,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.685,18.685
01/01 02:16,14.867,14.867,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.684,18.684
01/01 02:17,14.861,14.861,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.683,18.683
01/01 02:18,14.854,14.854,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.683,18.683
01/01 02:19,14.847,14.847,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.682,18.682
01/01 02:20,14.84,14.84,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.681,18.681
01/01 02:21,14.833,14.833,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.681,18.681
01/01 02:22,14.826,14.826,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.68,18.68
01/01 02:23,14.82,14.82,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.679,18.679
01/01 02:24,14.813,14.813,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.679,18.679
01/01 02:25,14.806,14.806,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.678,18.678
01/01 02:26,14.799,14.799,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.678,18.678
01/01 02:27,14.792,14.792,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.677,18.677
01/01 02:28,14.785,14.785,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.676,18.676
01/01 02:29,14.779,14.779,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.676,18.676
01/01 02:30,14.772,14.772,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.675,18.675
01/01 02:31,14.765,14.765,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.675,18.675
01/01 02:32,14.758,14.758,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.674,18.674
01/01 02:33,14.752,14.752,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.674,18.674
01/01 02:34,14.745,14.745,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.673,18.673
01/01 02:35,14.738,14.738,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.673,18.673
01/01 02:36,14.731,14.731,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.672,18.672
01/01 02:37,14.725,14.725,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.672,18.672
01/01 02:38,14.718,14.718,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.671,18.671
01/01 02:39,14.711,14.711,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.671,18.671
01/01 02:40,14.705,14.705,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.67,18.67
01/01 02:41,14.698,14.698,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.67,18.67
01/01 02:42,14.692,14.692,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.669,18.669
01/01 02:43,14.685,14.685,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.669,18.669
01/01 02:44,14.679,14.679,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.668,18.668
01/01 02:45,14.672,14.672,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.668,18.668
01/01 02:46,14.665,14.665,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.668,18.668
01/01 02:47,14.659,14.659,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.667,18.667
01/01 02:48,14.653,14.653,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.667,18.667
01/01 02:49,14.646,14.646,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.666,18.666
01/01 02:50,14.64,14.64,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.666,18.666
01/01 02:51,14.633,14.633,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.666,18.666
01/01 02:52,14.627,14.627,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.665,18.665
01/01 02:53,14.621,14.621,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.665,18.665
01/01 02:54,14.614,14.614,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.664,18.664
01/01 02:55,14.608,14.608,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.664,18.664
01/01 02:56,14.602,14.602,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.664,18.664
01/01 02:57,14.595,14.595,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.663,18.663
01/01 02:58,14.589,14.589,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.663,18.663
01/01 02:59,14.583,14.583,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.663,18.663
01/01 03:00,14.577,14.577,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.662,18.662
01/01 03:01,14.571,14.571,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.662,18.662
01/01 03:02,14.565,14.565,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.661,18.661
01/01 03:03,14.559,14.559,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.661,18.661
01/01 03:04,14.552,14.552,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.66,18.66
01/01 03:05,14.546,14.546,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.659,18.659
01/01 03:06,14.54,14.54,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.658,18.658
01/01 03:07,14.534,14.534,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.656,18.656
01/01 03:08,14.528,14.528,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.655,18.655
01/01 03:09,14.522,14.522,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.654,18.654
01/01 03:10,14.516,14.516,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.652,18.652
01/01 03:11,14.511,14.511,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.651,18.651
01/01 03:12,14.505,14.505,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.65,18.65
01/01 03:13,14.499,14.499,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.648,18.648
01/01 03:14,14.493,14.493,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.647,18.647
01/01 03:15,14.487,14.487,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.645,18.645
01/01 03:16,14.481,14.481,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.644,18.644
01/01 03:17,14.476,14.476,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.642,18.642
01/01 03:18,14.47,14.47,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.641,18.641
01/01 03:19,14.464,14.464,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.639,18.639
01/01 03:20,14.459,14.459,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.637,18.637
01/01 03:21,14.453,14.453,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.636,18.636
01/01 03:22,14.447,14.447,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.634,18.634
01/01 03:23,14.442,14.442,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.633,18.633
01/01 03:24,14.436,14.436,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.631,18.631
01/01 03:25,14.431,14.431,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.629,18.629
01/01 03:26,14.425,14.425,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.628,18.628
01/01 03:27,14.42,14.42,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.626,18.626
01/01 03:28,14.414,14.414,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.625,18.625
01/01 03:29,14.409,14.409,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.623,18.623
01/01 03:30,14.403,14.403,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.621,18.621
01/01 03:31,14.398,14.398,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.62,18.62
01/01 03:32,14.393,14.393,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.618,18.618
01/01 03:33,14.387,14.387,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.616,18.616
01/01 03:34,14.382,14.382,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.615,18.615
01/01 03:35,14.377,14.377,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.613,18.613
01/01 03:36,14.372,14.372,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.612,18.612
01/01 03:37,14.367,14.367,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.61,18.61
01/01 03:38,14.361,14.361,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.608,18.608
01/01 03:39,14.356,14.356,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.607,18.607
01/01 03:40,14.351,14.351,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.605,18.605
01/01 03:41,14.346,14.346,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.603,18.603
01/01 03:42,14.341,14.341,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.602,18.602
01/01 03:43,14.336,14.336,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.6,18.6
01/01 03:44,14.331,14.331,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.599,18.599
01/01 03:45,14.326,14.326,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.597,18.597
01/01 03:46,14.321,14.321,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.595,18.595
01/01 03:47,14.317,14.317,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.594,18.594
01/01 03:48,14.312,14.312,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.592,18.592
01/01 03:49,14.307,14.307,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.59,18.59
01/01 03:50,14.302,14.302,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.589,18.589
01/01 03:51,14.298,14.298,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.587,18.587
01/01 03:52,14.293,14.293,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.586,18.586
01/01 03:53,14.288,14.288,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.584,18.584
01/01 03:54,14.283,14.283,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.582,18.582
01/01 03:55,14.279,14.279,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.581,18.581
01/01 03:56,14.274,14.274,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.579,18.579
01/01 03:57,14.27,14.27,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.578,18.578
01/01 03:58,14.265,14.265,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.576,18.576
01/01 03:59,14.261,14.261,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.574,18.574
01/01 04:00,14.256,14.256,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.573,18.573
01/01 04:01,14.252,14.252,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.571,18.571
01/01 04:02,14.247,14.247,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.57,18.57
01/01 04:03,14.243,14.243,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.569,18.569
01/01 04:04,14.239,14.239,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.567,18.567
01/01 04:05,14.234,14.234,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.566,18.566
01/01 04:06,14.23,14.23,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.565,18.565
01/01 04:07,14.226,14.226,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.564,18.564
01/01 04:08,14.221,14.221,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.563,18.563
01/01 04:09,14.217,14.217,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.562,18.562
01/01 04:10,14.213,14.213,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.561,18.561
01/01 04:11,14.209,14.209,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.56,18.56
01/01 04:12,14.205,14.205,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.559,18.559
01/01 04:13,14.2,14.2,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.558,18.558
01/01 04:14,14.196,14.196,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.557,18.557
01/01 04:15,14.192,14.192,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.556,18.556
01/01 04:16,14.188,14.188,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.555,18.555
01/01 04:17,14.184,14.184,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.554,18.554
01/01 04:18,14.18,14.18,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.553,18.553
01/01 04:19,14.176,14.176,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.553,18.553
01/01 04:20,14.172,14.172,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.552,18.552
01/01 04:21,14.168,14.168,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.551,18.551
01/01 04:22,14.165,14.165,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.55,18.55
01/01 04:23,14.161,14.161,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.549,18.549
01/01 04:24,14.157,14.157,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.549,18.549
01/01 04:25,14.153,14.153,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.548,18.548
01/01 04:26,14.149,14.149,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.547,18.547
01/01 04:27,14.145,14.145,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.546,18.546
01/01 04:28,14.142,14.142,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.545,18.545
01/01 04:29,14.138,14.138,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.545,18.545
01/01 04:30,14.134,14.134,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.544,18.544
01/01 04:31,14.131,14.131,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.543,18.543
01/01 04:32,14.127,14.127,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.542,18.542
01/01 04:33,14.123,14.123,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.542,18.542
01/01 04:34,14.12,14.12,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.541,18.541
01/01 04:35,14.116,14.116,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.54,18.54
01/01 04:36,14.113,14.113,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.54,18.54
01/01 04:37,14.109,14.109,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.539,18.539
01/01 04:38,14.106,14.106,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.538,18.538
01/01 04:39,14.102,14.102,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.537,18.537
01/01 04:40,14.099,14.099,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.537,18.537
01/01 04:41,14.095,14.095,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.536,18.536
01/01 04:42,14.092,14.092,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.535,18.535
01/01 04:43,14.088,14.088,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.535,18.535
01/01 04:44,14.085,14.085,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.534,18.534
01/01 04:45,14.082,14.082,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.533,18.533
01/01 04:46,14.078,14.078,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.533,18.533
01/01 04:47,14.075,14.075,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.532,18.532
01/01 04:48,14.072,14.072,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.531,18.531
01/01 04:49,14.069,14.069,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.531,18.531
01/01 04:50,14.065,14.065,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.53,18.53
01/01 04:51,14.062,14.062,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.53,18.53
01/01 04:52,14.059,14.059,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.529,18.529
01/01 04:53,14.056,14.056,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.528,18.528
01/01 04:54,14.053,14.053,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.528,18.528
01/01 04:55,14.05,14.05,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.527,18.527
01/01 04:56,14.046,14.046,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.527,18.527
01/01 04:57,14.043,14.043,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.526,18.526
01/01 04:58,14.04,14.04,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.525,18.525
01/01 04:59,14.037,14.037,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.525,18.525
01/01 05:00,14.034,14.034,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.524,18.524
01/01 05:01,14.031,14.031,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.524,18.524
01/01 05:02,14.028,14.028,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.523,18.523
01/01 05:03,14.025,14.025,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.522,18.522
01/01 05:04,14.022,14.022,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.522,18.522
01/01 05:05,14.02,14.02,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.521,18.521
01/01 05:06,14.017,14.017,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.521,18.521
01/01 05:07,14.014,14.014,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.52,18.52
01/01 05:08,14.011,14.011,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.519,18.519
01/01 05:09,14.008,14.008,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.519,18.519
01/01 05:10,14.005,14.005,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.518,18.518
01/01 05:11,14.003,14.003,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.518,18.518
01/01 05:12,14,14,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.517,18.517
01/01 05:13,13.997,13.997,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.516,18.516
01/01 05:14,13.994,13.994,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.516,18.516
01/01 05:15,13.992,13.992,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.515,18.515
01/01 05:16,13.989,13.989,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.515,18.515
01/01 05:17,13.986,13.986,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.514,18.514
01/01 05:18,13.984,13.984,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.514,18.514
01/01 05:19,13.981,13.981,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.513,18.513
01/01 05:20,13.978,13.978,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.512,18.512
01/01 05:21,13.976,13.976,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.512,18.512
01/01 05:22,13.973,13.973,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.511,18.511
01/01 05:23,13.971,13.971,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.511,18.511
01/01 05:24,13.968,13.968,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.51,18.51
01/01 05:25,13.966,13.966,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.51,18.51
01/01 05:26,13.963,13.963,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.509,18.509
01/01 05:27,13.961,13.961,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.509,18.509
01/01 05:28,13.958,13.958,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.508,18.508
01/01 05:29,13.956,13.956,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.508,18.508
01/01 05:30,13.954,13.954,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.507,18.507
01/01 05:31,13.951,13.951,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.507,18.507
01/01 05:32,13.949,13.949,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.506,18.506
01/01 05:33,13.947,13.947,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.506,18.506
01/01 05:34,13.944,13.944,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.505,18.505
01/01 05:35,13.942,13.942,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.504,18.504
01/01 05:36,13.94,13.94,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.504,18.504
01/01 05:37,13.937,13.937,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.503,18.503
01/01 05:38,13.935,13.935,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.503,18.503
01/01 05:39,13.933,13.933,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.502,18.502
01/01 05:40,13.931,13.931,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.502,18.502
01/01 05:41,13.929,13.929,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.502,18.502
01/01 05:42,13.926,13.926,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.501,18.501
01/01 05:43,13.924,13.924,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.501,18.501
01/01 05:44,13.922,13.922,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.5,18.5
01/01 05:45,13.92,13.92,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.5,18.5
01/01 05:46,13.918,13.918,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.499,18.499
01/01 05:47,13.916,13.916,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.499,18.499
01/01 05:48,13.914,13.914,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.498,18.498
01/01 05:49,13.912,13.912,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.498,18.498
01/01 05:50,13.91,13.91,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.497,18.497
01/01 05:51,13.908,13.908,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.497,18.497
01/01 05:52,13.906,13.906,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.496,18.496
01/01 05:53,13.904,13.904,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.496,18.496
01/01 05:54,13.902,13.902,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.495,18.495
01/01 05:55,13.9,13.9,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.495,18.495
01/01 05:56,13.898,13.898,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.495,18.495
01/01 05:57,13.896,13.896,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.494,18.494
01/01 05:58,13.894,13.894,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.494,18.494
01/01 05:59,13.892,13.892,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.493,18.493
01/01 06:00,13.89,13.89,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.493,18.493
01/01 06:01,13.888,13.888,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.492,18.492
01/01 06:02,13.887,13.887,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.492,18.492
01/01 06:03,13.885,13.885,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.491,18.491
01/01 06:04,13.883,13.883,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.49,18.49
01/01 06:05,13.881,13.881,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.49,18.49
01/01 06:06,13.88,13.88,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.489,18.489
01/01 06:07,13.878,13.878,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.488,18.488
01/01 06:08,13.876,13.876,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.487,18.487
01/01 06:09,13.874,13.874,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.486,18.486
01/01 06:10,13.873,13.873,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.486,18.486
01/01 06:11,13.871,13.871,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.485,18.485
01/01 06:12,13.869,13.869,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.484,18.484
01/01 06:13,13.868,13.868,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.483,18.483
01/01 06:14,13.866,13.866,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.482,18.482
01/01 06:15,13.864,13.864,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.481,18.481
01/01 06:16,13.863,13.863,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.48,18.48
01/01 06:17,13.861,13.861,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.479,18.479
01/01 06:18,13.86,13.86,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.478,18.478
01/01 06:19,13.858,13.858,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.477,18.477
01/01 06:20,13.856,13.856,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.476,18.476
01/01 06:21,13.855,13.855,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.475,18.475
01/01 06:22,13.853,13.853,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.474,18.474
01/01 06:23,13.852,13.852,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.473,18.473
01/01 06:24,13.85,13.85,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.472,18.472
01/01 06:25,13.849,13.849,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.471,18.471
01/01 06:26,13.847,13.847,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.47,18.47
01/01 06:27,13.846,13.846,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.469,18.469
01/01 06:28,13.844,13.844,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.468,18.468
01/01 06:29,13.843,13.843,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.467,18.467
01/01 06:30,13.841,13.841,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.466,18.466
01/01 06:31,13.839,13.839,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.465,18.465
01/01 06:32,13.838,13.838,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.464,18.464
01/01 06:33,13.837,13.837,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.463,18.463
01/01 06:34,13.835,13.835,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.462,18.462
01/01 06:35,13.834,13.834,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.461,18.461
01/01 06:36,13.832,13.832,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.459,18.459
01/01 06:37,13.831,13.831,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.458,18.458
01/01 06:38,13.829,13.829,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.457,18.457
01/01 06:39,13.828,13.828,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.456,18.456
01/01 06:40,13.826,13.826,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.455,18.455
01/01 06:41,13.825,13.825,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.454,18.454
01/01 06:42,13.824,13.824,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.453,18.453
01/01 06:43,13.822,13.822,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.452,18.452
01/01 06:44,13.821,13.821,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.451,18.451
01/01 06:45,13.819,13.819,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.45,18.45
01/01 06:46,13.818,13.818,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.449,18.449
01/01 06:47,13.817,13.817,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.448,18.448
01/01 06:48,13.815,13.815,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.447,18.447
01/01 06:49,13.814,13.814,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.446,18.446
01/01 06:50,13.813,13.813,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.445,18.445
01/01 06:51,13.811,13.811,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.444,18.444
01/01 06:52,13.81,13.81,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.443,18.443
01/01 06:53,13.809,13.809,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.442,18.442
01/01 06:54,13.807,13.807,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.441,18.441
01/01 06:55,13.806,13.806,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.44,18.44
01/01 06:56,13.805,13.805,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.439,18.439
01/01 06:57,13.803,13.803,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.437,18.437
01/01 06:58,13.802,13.802,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.436,18.436
01/01 06:59,13.801,13.801,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.435,18.435
01/01 07:00,13.8,13.8,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.434,18.434
01/01 07:01,13.798,13.798,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.433,18.433
01/01 07:02,13.797,13.797,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.433,18.433
01/01 07:03,13.796,13.796,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.432,18.432
01/01 07:04,13.795,13.795,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.432,18.432
01/01 07:05,13.794,13.794,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:06,13.792,13.792,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:07,13.791,13.791,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:08,13.79,13.79,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:09,13.789,13.789,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:10,13.788,13.788,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:11,13.787,13.787,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:12,13.785,13.785,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:13,13.784,13.784,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:14,13.783,13.783,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:15,13.782,13.782,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.431,18.431
01/01 07:16,13.781,13.781,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.432,18.432
01/01 07:17,13.78,13.78,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.432,18.432
01/01 07:18,13.779,13.779,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.432,18.432
01/01 07:19,13.778,13.778,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.433,18.433
01/01 07:20,13.777,13.777,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.433,18.433
01/01 07:21,13.776,13.776,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.433,18.433
01/01 07:22,13.775,13.775,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.434,18.434
01/01 07:23,13.774,13.774,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.434,18.434
01/01 07:24,13.773,13.773,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.434,18.434
01/01 07:25,13.772,13.772,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.435,18.435
01/01 07:26,13.771,13.771,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.435,18.435
01/01 07:27,13.771,13.771,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.435,18.435
01/01 07:28,13.77,13.77,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.436,18.436
01/01 07:29,13.77,13.77,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.436,18.436
01/01 07:30,13.769,13.769,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.437,18.437
01/01 07:31,13.769,13.769,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.437,18.437
01/01 07:32,13.768,13.768,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.437,18.437
01/01 07:33,13.768,13.768,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.438,18.438
01/01 07:34,13.767,13.767,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.438,18.438
01/01 07:35,13.767,13.767,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.439,18.439
01/01 07:36,13.767,13.767,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.439,18.439
01/01 07:37,13.766,13.766,16.7,16.7,16.7,16.7,16.7,16.7,16.7,16.7,18.44,18.44
01/01 07:38,13.766,13.766,16.7,16.7,16.703,16.703,16.7,16.7,16.7,16.7,18.44,18.44
01/01 07:39,13.766,13.766,16.7,16.7,16.71,16.71,16.7,16.7,16.7,16.7,18.441,18.441
01/01 07:40,13.766,13.766,16.7,16.7,16.722,16.722,16.7,16.7,16.7,16.7,18.442,18.442
01/01 07:41,13.767,13.767,16.7,16.7,16.737,16.737,16.7,16.7,16.7,16.7,18.442,18.442
01/01 07:42,13.767,13.767,16.7,16.7,16.755,16.755,16.7,16.7,16.7,16.7,18.443,18.443
01/01 07:43,13.767,13.767,16.7,16.7,16.775,16.775,16.7,16.7,16.7,16.7,18.443,18.443
01/01 07:44,13.767,13.767,16.7,16.7,16.796,16.796,16.7,16.7,16.7,16.7,18.444,18.444
01/01 07:45,13.768,13.768,16.7,16.7,16.819,16.819,16.7,16.7,16.7,16.7,18.445,18.445
01/01 07:46,13.769,13.769,16.7,16.7,16.842,16.842,16.7,16.7,16.7,16.7,18.446,18.446
01/01 07:47,13.769,13.769,16.7,16.7,16.867,16.867,16.7,16.7,16.7,16.7,18.446,18.446
01/01 07:48,13.77,13.77,16.7,16.7,16.892,16.892,16.7,16.7,16.7,16.7,18.447,18.447
01/01 07:49,13.771,13.771,16.7,16.7,16.918,16.918,16.7,16.7,16.7,16.7,18.448,18.448
01/01 07:50,13.772,13.772,16.7,16.7,16.945,16.945,16.7,16.7,16.7,16.7,18.449,18.449
01/01 07:51,13.773,13.773,16.7,16.7,16.972,16.972,16.7,16.7,16.7,16.7,18.449,18.449
01/01 07:52,13.774,13.774,16.7,16.7,17.001,17.001,16.7,16.7,16.7,16.7,18.45,18.45
01/01 07:53,13.776,13.776,16.7,16.7,17.03,17.03,16.7,16.7,16.7,16.7,18.451,18.451
01/01 07:54,13.777,13.777,16.7,16.7,17.059,17.059,16.7,16.7,16.7,16.7,18.452,18.452
01/01 07:55,13.778,13.778,16.7,16.7,17.09,17.09,16.7,16.7,16.7,16.7,18.453,18.453
01/01 07:56,13.78,13.78,16.7,16.7,17.121,17.121,16.7,16.7,16.7,16.7,18.454,18.454
01/01 07:57,13.781,13.781,16.7,16.7,17.152,17.152,16.7,16.7,16.7,16.7,18.455,18.455
01/01 07:58,13.783,13.783,16.7,16.7,17.184,17.184,16.7,16.7,16.7,16.7,18.456,18.456
01/01 07:59,13.785,13.785,16.7,16.7,17.217,17.217,16.7,16.7,16.7,16.7,18.457,18.457
01/01 08:00,13.786,13.786,16.7,16.7,17.249,17.249,16.7,16.7,16.7,16.7,18.458,18.458
01/01 08:01,13.788,13.788,16.7,16.7,17.281,17.281,16.7,16.7,16.7,16.7,18.459,18.459
01/01 08:02,13.79,13.79,16.7,16.7,17.312,17.312,16.7,16.7,16.7,16.7,18.46,18.46
01/01 08:03,13.791,13.791,16.7,16.7,17.344,17.344,16.7,16.7,16.7,16.7,18.46,18.46
01/01 08:04,13.793,13.793,16.7,16.7,17.375,17.375,16.7,16.7,16.7,16.7,18.461,18.461
01/01 08:05,13.795,13.795,16.7,16.7,17.407,17.407,16.7,16.7,16.7,16.7,18.461,18.461
01/01 08:06,13.797,13.797,16.7,16.7,17.439,17.439,16.7,16.7,16.7,16.7,18.462,18.462
01/01 08:07,13.799,13.799,16.7,16.7,17.473,17.473,16.7,16.7,16.7,16.7,18.462,18.462
01/01 08:08,13.801,13.801,16.7,16.7,17.507,17.507,16.7,16.7,16.7,16.7,18.463,18.463
01/01 08:09,13.803,13.803,16.7,16.7,17.541,17.541,16.7,16.7,16.7,16.7,18.463,18.463
01/01 08:10,13.806,13.806,16.7,16.7,17.575,17.575,16.7,16.7,16.7,16.7,18.464,18.464
01/01 08:11,13.808,13.808,16.7,16.7,17.609,17.609,16.7,16.7,16.7,16.7,18.464,18.464
01/01 08:12,13.81,13.81,16.7,16.7,17.643,17.643,16.7,16.7,16.7,16.7,18.464,18.464
01/01 08:13,13.812,13.812,16.7,16.7,17.677,17.677,16.7,16.7,16.7,16.7,18.465,18.465
01/01 08:14,13.815,13.815,16.7,16.7,17.711,17.711,16.7,16.7,16.7,16.7,18.465,18.465
01/01 08:15,13.817,13.817,16.7,16.7,17.746,17.746,16.7,16.7,16.7,16.7,18.465,18.465
01/01 08:16,13.82,13.82,16.7,16.7,17.78,17.78,16.7,16.7,16.7,16.7,18.466,18.466
01/01 08:17,13.822,13.822,16.7,16.7,17.815,17.815,16.7,16.7,16.7,16.7,18.466,18.466
01/01 08:18,13.825,13.825,16.7,16.7,17.85,17.85,16.7,16.7,16.7,16.7,18.466,18.466
01/01 08:19,13.827,13.827,16.7,16.7,17.885,17.885,16.7,16.7,16.7,16.7,18.467,18.467
01/01 08:20,13.83,13.83,16.7,16.7,17.92,17.92,16.7,16.7,16.7,16.7,18.467,18.467
01/01 08:21,13.833,13.833,16.7,16.7,17.956,17.956,16.7,16.7,16.7,16.7,18.467,18.467
01/01 08:22,13.836,13.836,16.7,16.7,17.992,17.992,16.7,16.7,16.7,16.7,18.468,18.468
01/01 08:23,13.838,13.838,16.7,16.7,18.028,18.028,16.7,16.7,16.7,16.7,18.468,18.468
01/01 08:24,13.841,13.841,16.7,16.7,18.064,18.064,16.7,16.7,16.7,16.7,18.469,18.469
01/01 08:25,13.844,13.844,16.7,16.7,18.1,18.1,16.7,16.7,16.7,16.7,18.469,18.469
01/01 08:26,13.848,13.848,16.7,16.7,18.137,18.137,16.7,16.7,16.7,16.7,18.469,18.469
01/01 08:27,13.851,13.851,16.7,16.7,18.174,18.174,16.7,16.7,16.7,16.7,18.47,18.47
01/01 08:28,13.854,13.854,16.7,16.7,18.211,18.211,16.7,16.7,16.7,16.7,18.47,18.47
01/01 08:29,13.857,13.857,16.7,16.7,18.248,18.248,16.7,16.7,16.7,16.7,18.471,18.471
01/01 08:30,13.861,13.861,16.7,16.7,18.286,18.286,16.7,16.7,16.7,16.7,18.471,18.471
01/01 08:31,13.864,13.864,16.7,16.7,18.323,18.323,16.7,16.7,16.7,16.7,18.472,18.472
01/01 08:32,13.867,13.867,16.7,16.7,18.359,18.359,16.7,16.7,16.7,16.7,18.473,18.473
01/01 08:33,13.871,13.871,16.7,16.7,18.395,18.395,16.7,16.7,16.7,16.7,18.473,18.473
01/01 08:34,13.874,13.874,16.7,16.7,18.431,18.431,16.7,16.7,16.7,16.7,18.474,18.474
01/01 08:35,13.878,13.878,16.7,16.7,18.466,18.466,16.7,16.7,16.7,16.7,18.474,18.474
01/01 08:36,13.881,13.881,16.7,16.7,18.501,18.501,16.7,16.7,16.7,16.7,18.475,18.475
01/01 08:37,13.885,13.885,16.7,16.7,18.535,18.535,16.7,16.7,16.7,16.7,18.476,18.476
01/01 08:38,13.888,13.888,16.7,16.7,18.569,18.569,16.7,16.7,16.7,16.7,18.476,18.476
01/01 08:39,13.892,13.892,16.7,16.7,18.603,18.603,16.7,16.7,16.7,16.7,18.477,18.477
01/01 08:40,13.896,13.896,16.702,16.702,18.636,18.636,16.7,16.7,16.7,16.7,18.478,18.478
01/01 08:41,13.9,13.9,16.705,16.705,18.67,18.67,16.7,16.7,16.7,16.7,18.478,18.478
01/01 08:42,13.904,13.904,16.708,16.708,18.703,18.703,16.7,16.7,16.7,16.7,18.479,18.479
01/01 08:43,13.907,13.907,16.713,16.713,18.736,18.736,16.7,16.7,16.7,16.7,18.48,18.48
01/01 08:44,13.912,13.912,16.719,16.719,18.769,18.769,16.7,16.7,16.7,16.7,18.481,18.481
01/01 08:45,13.916,13.916,16.725,16.725,18.801,18.801,16.7,16.7,16.7,16.7,18.481,18.481
01/01 08:46,13.92,13.92,16.732,16.732,18.834,18.834,16.7,16.7,16.7,16.7,18.482,18.482
01/01 08:47,13.924,13.924,16.739,16.739,18.866,18.866,16.7,16.7,16.7,16.7,18.483,18.483
01/01 08:48,13.929,13.929,16.746,16.746,18.899,18.899,16.7,16.7,16.7,16.7,18.484,18.484
01/01 08:49,13.933,13.933,16.754,16.754,18.931,18.931,16.7,16.7,16.7,16.7,18.485,18.485
01/01 08:50,13.938,13.938,16.762,16.762,18.963,18.963,16.7,16.7,16.7,16.7,18.486,18.486
01/01 08:51,13.943,13.943,16.771,16.771,18.995,18.995,16.7,16.7,16.7,16.7,18.486,18.486
01/01 08:52,13.947,13.947,16.78,16.78,19.027,19.027,16.7,16.7,16.7,16.7,18.487,18.487
01/01 08:53,13.952,13.952,16.789,16.789,19.059,19.059,16.7,16.7,16.7,16.7,18.488,18.488
01/01 08:54,13.957,13.957,16.798,16.798,19.091,19.091,16.7,16.7,16.7,16.7,18.489,18.489
01/01 08:55,13.962,13.962,16.807,16.807,19.122,19.122,16.7,16.7,16.7,16.7,18.49,18.49
01/01 08:56,13.967,13.967,16.817,16.817,19.154,19.154,16.7,16.7,16.7,16.7,18.491,18.491
01/01 08:57,13.973,13.973,16.827,16.827,19.185,19.185,16.7,16.7,16.7,16.7,18.492,18.492
01/01 08:58,13.978,13.978,16.837,16.837,19.217,19.217,16.7,16.7,16.7,16.7,18.493,18.493
01/01 08:59,13.983,13.983,16.847,16.847,19.248,19.248,16.7,16.7,16.7,16.7,18.494,18.494
01/01 09:00,13.989,13.989,16.857,16.857,19.279,19.279,16.7,16.7,16.7,16.7,18.495,18.495
01/01 09:01,13.994,13.994,16.868,16.868,19.31,19.31,16.7,16.7,16.7,16.7,18.496,18.496
01/01 09:02,14,14,16.878,16.878,19.341,19.341,16.7,16.7,16.7,16.7,18.496,18.496
01/01 09:03,14.005,14.005,16.889,16.889,19.371,19.371,16.7,16.7,16.7,16.7,18.497,18.497
01/01 09:04,14.011,14.011,16.899,16.899,19.401,19.401,16.7,16.7,16.7,16.7,18.497,18.497
01/01 09:05,14.017,14.017,16.91,16.91,19.431,19.431,16.7,16.7,16.7,16.7,18.497,18.497
01/01 09:06,14.023,14.023,16.92,16.92,19.46,19.46,16.7,16.7,16.7,16.7,18.496,18.496
01/01 09:07,14.029,14.029,16.931,16.931,19.49,19.49,16.7,16.7,16.7,16.7,18.496,18.496
01/01 09:08,14.035,14.035,16.942,16.942,19.519,19.519,16.7,16.7,16.7,16.7,18.496,18.496
01/01 09:09,14.041,14.041,16.952,16.952,19.548,19.548,16.7,16.7,16.701,16.701,18.495,18.495
01/01 09:10,14.047,14.047,16.963,16.963,19.577,19.577,16.7,16.7,16.702,16.702,18.494,18.494
01/01 09:11,14.053,14.053,16.974,16.974,19.605,19.605,16.7,16.7,16.704,16.704,18.494,18.494
01/01 09:12,14.06,14.06,16.986,16.986,19.634,19.634,16.701,16.701,16.706,16.706,18.493,18.493
01/01 09:13,14.066,14.066,16.997,16.997,19.663,19.663,16.702,16.702,16.707,16.707,18.492,18.492
01/01 09:14,14.073,14.073,17.008,17.008,19.691,19.691,16.703,16.703,16.71,16.71,18.491,18.491
01/01 09:15,14.079,14.079,17.02,17.02,19.719,19.719,16.705,16.705,16.712,16.712,18.49,18.49
01/01 09:16,14.086,14.086,17.031,17.031,19.747,19.747,16.707,16.707,16.714,16.714,18.49,18.49
01/01 09:17,14.093,14.093,17.043,17.043,19.775,19.775,16.709,16.709,16.716,16.716,18.489,18.489
01/01 09:18,14.1,14.1,17.054,17.054,19.802,19.802,16.711,16.711,16.719,16.719,18.488,18.488
01/01 09:19,14.107,14.107,17.066,17.066,19.83,19.83,16.714,16.714,16.721,16.721,18.487,18.487
01/01 09:20,14.114,14.114,17.078,17.078,19.858,19.858,16.717,16.717,16.724,16.724,18.486,18.486
01/01 09:21,14.121,14.121,17.089,17.089,19.885,19.885,16.72,16.72,16.726,16.726,18.485,18.485
01/01 09:22,14.128,14.128,17.101,17.101,19.912,19.912,16.723,16.723,16.729,16.729,18.484,18.484
01/01 09:23,14.136,14.136,17.113,17.113,19.94,19.94,16.726,16.726,16.732,16.732,18.484,18.484
01/01 09:24,14.143,14.143,17.125,17.125,19.967,19.967,16.729,16.729,16.735,16.735,18.483,18.483
01/01 09:25,14.151,14.151,17.137,17.137,19.994,19.994,16.732,16.732,16.738,16.738,18.482,18.482
01/01 09:26,14.158,14.158,17.149,17.149,20.021,20.021,16.735,16.735,16.741,16.741,18.481,18.481
01/01 09:27,14.166,14.166,17.162,17.162,20.048,20.048,16.738,16.738,16.744,16.744,18.48,18.48
01/01 09:28,14.174,14.174,17.174,17.174,20.074,20.074,16.742,16.742,16.747,16.747,18.479,18.479
01/01 09:29,14.182,14.182,17.187,17.187,20.101,20.101,16.745,16.745,16.75,16.75,18.479,18.479
01/01 09:30,14.19,14.19,17.2,17.2,20.127,20.127,16.749,16.749,16.753,16.753,18.478,18.478
01/01 09:31,14.198,14.198,17.212,17.212,20.153,20.153,16.752,16.752,16.756,16.756,18.477,18.477
01/01 09:32,14.206,14.206,17.225,17.225,20.179,20.179,16.756,16.756,16.759,16.759,18.476,18.476
01/01 09:33,14.214,14.214,17.238,17.238,20.204,20.204,16.759,16.759,16.762,16.762,18.476,18.476
01/01 09:34,14.222,14.222,17.251,17.251,20.229,20.229,16.763,16.763,16.765,16.765,18.475,18.475
01/01 09:35,14.231,14.231,17.264,17.264,20.253,20.253,16.766,16.766,16.768,16.768,18.474,18.474
01/01 09:36,14.239,14.239,17.276,17.276,20.276,20.276,16.769,16.769,16.771,16.771,18.473,18.473
01/01 09:37,14.247,14.247,17.289,17.289,20.3,20.3,16.773,16.773,16.773,16.773,18.473,18.473
01/01 09:38,14.256,14.256,17.302,17.302,20.323,20.323,16.776,16.776,16.776,16.776,18.472,18.472
01/01 09:39,14.264,14.264,17.315,17.315,20.345,20.345,16.779,16.779,16.779,16.779,18.471,18.471
01/01 09:40,14.272,14.272,17.328,17.328,20.368,20.368,16.783,16.783,16.782,16.782,18.471,18.471
01/01 09:41,14.281,14.281,17.341,17.341,20.39,20.39,16.786,16.786,16.785,16.785,18.47,18.47
01/01 09:42,14.29,14.29,17.355,17.355,20.411,20.411,16.789,16.789,16.788,16.788,18.47,18.47
01/01 09:43,14.298,14.298,17.368,17.368,20.433,20.433,16.793,16.793,16.791,16.791,18.469,18.469
01/01 09:44,14.307,14.307,17.381,17.381,20.454,20.454,16.796,16.796,16.794,16.794,18.469,18.469
01/01 09:45,14.316,14.316,17.394,17.394,20.474,20.474,16.799,16.799,16.797,16.797,18.468,18.468
01/01 09:46,14.325,14.325,17.408,17.408,20.495,20.495,16.803,16.803,16.8,16.8,18.468,18.468
01/01 09:47,14.334,14.334,17.421,17.421,20.515,20.515,16.806,16.806,16.803,16.803,18.467,18.467
01/01 09:48,14.343,14.343,17.435,17.435,20.535,20.535,16.809,16.809,16.806,16.806,18.467,18.467
01/01 09:49,14.352,14.352,17.449,17.449,20.555,20.555,16.813,16.813,16.809,16.809,18.466,18.466
01/01 09:50,14.361,14.361,17.462,17.462,20.574,20.574,16.816,16.816,16.812,16.812,18.466,18.466
01/01 09:51,14.37,14.37,17.476,17.476,20.594,20.594,16.819,16.819,16.815,16.815,18.465,18.465
01/01 09:52,14.38,14.38,17.49,17.49,20.613,20.613,16.822,16.822,16.819,16.819,18.465,18.465
01/01 09:53,14.389,14.389,17.504,17.504,20.631,20.631,16.825,16.825,16.822,16.822,18.465,18.465
01/01 09:54,14.399,14.399,17.518,17.518,20.65,20.65,16.828,16.828,16.825,16.825,18.464,18.464
01/01 09:55,14.408,14.408,17.532,17.532,20.668,20.668,16.831,16.831,16.828,16.828,18.464,18.464
01/01 09:56,14.418,14.418,17.547,17.547,20.686,20.686,16.834,16.834,16.83,16.83,18.464,18.464
01/01 09:57,14.427,14.427,17.561,17.561,20.704,20.704,16.837,16.837,16.833,16.833,18.463,18.463
01/01 09:58,14.437,14.437,17.575,17.575,20.721,20.721,16.84,16.84,16.836,16.836,18.463,18.463
01/01 09:59,14.447,14.447,17.59,17.59,20.738,20.738,16.843,16.843,16.839,16.839,18.463,18.463
01/01 10:00,14.457,14.457,17.604,17.604,20.755,20.755,16.846,16.846,16.842,16.842,18.462,18.462
01/01 10:01,14.467,14.467,17.619,17.619,20.772,20.772,16.85,16.85,16.845,16.845,18.462,18.462
01/01 10:02,14.477,14.477,17.635,17.635,20.79,20.79,16.853,16.853,16.848,16.848,18.463,18.463
01/01 10:03,14.487,14.487,17.65,17.65,20.807,20.807,16.857,16.857,16.852,16.852,18.463,18.463
01/01 10:04,14.497,14.497,17.666,17.666,20.824,20.824,16.861,16.861,16.856,16.856,18.464,18.464
01/01 10:05,14.507,14.507,17.683,17.683,20.842,20.842,16.865,16.865,16.86,16.86,18.466,18.466
01/01 10:06,14.517,14.517,17.699,17.699,20.859,20.859,16.87,16.87,16.864,16.864,18.467,18.467
01/01 10:07,14.528,14.528,17.716,17.716,20.876,20.876,16.875,16.875,16.868,16.868,18.469,18.469
01/01 10:08,14.538,14.538,17.733,17.733,20.893,20.893,16.879,16.879,16.872,16.872,18.47,18.47
01/01 10:09,14.549,14.549,17.75,17.75,20.91,20.91,16.884,16.884,16.877,16.877,18.472,18.472
01/01 10:10,14.56,14.56,17.768,17.768,20.927,20.927,16.889,16.889,16.881,16.881,18.474,18.474
01/01 10:11,14.57,14.57,17.785,17.785,20.943,20.943,16.894,16.894,16.886,16.886,18.477,18.477
01/01 10:12,14.581,14.581,17.803,17.803,20.96,20.96,16.899,16.899,16.891,16.891,18.479,18.479
01/01 10:13,14.592,14.592,17.821,17.821,20.976,20.976,16.905,16.905,16.895,16.895,18.481,18.481
01/01 10:14,14.603,14.603,17.839,17.839,20.992,20.992,16.91,16.91,16.9,16.9,18.483,18.483
01/01 10:15,14.614,14.614,17.857,17.857,21.008,21.008,16.915,16.915,16.905,16.905,18.486,18.486
01/01 10:16,14.626,14.626,17.875,17.875,21.023,21.023,16.92,16.92,16.91,16.91,18.488,18.488
01/01 10:17,14.637,14.637,17.893,17.893,21.039,21.039,16.926,16.926,16.914,16.914,18.491,18.491
01/01 10:18,14.648,14.648,17.911,17.911,21.054,21.054,16.931,16.931,16.919,16.919,18.494,18.494
01/01 10:19,14.659,14.659,17.93,17.93,21.069,21.069,16.936,16.936,16.924,16.924,18.496,18.496
01/01 10:20,14.671,14.671,17.949,17.949,21.084,21.084,16.942,16.942,16.929,16.929,18.499,18.499
01/01 10:21,14.682,14.682,17.967,17.967,21.098,21.098,16.947,16.947,16.934,16.934,18.502,18.502
01/01 10:22,14.694,14.694,17.986,17.986,21.113,21.113,16.953,16.953,16.939,16.939,18.504,18.504
01/01 10:23,14.706,14.706,18.005,18.005,21.127,21.127,16.958,16.958,16.944,16.944,18.507,18.507
01/01 10:24,14.717,14.717,18.024,18.024,21.141,21.141,16.964,16.964,16.949,16.949,18.51,18.51
01/01 10:25,14.729,14.729,18.043,18.043,21.154,21.154,16.969,16.969,16.954,16.954,18.513,18.513
01/01 10:26,14.741,14.741,18.062,18.062,21.168,21.168,16.975,16.975,16.959,16.959,18.516,18.516
01/01 10:27,14.753,14.753,18.081,18.081,21.181,21.181,16.98,16.98,16.964,16.964,18.519,18.519
01/01 10:28,14.765,14.765,18.1,18.1,21.194,21.194,16.986,16.986,16.969,16.969,18.521,18.521
01/01 10:29,14.777,14.777,18.12,18.12,21.207,21.207,16.992,16.992,16.974,16.974,18.524,18.524
01/01 10:30,14.789,14.789,18.139,18.139,21.22,21.22,16.997,16.997,16.979,16.979,18.527,18.527
01/01 10:31,14.801,14.801,18.159,18.159,21.232,21.232,17.003,17.003,16.984,16.984,18.53,18.53
01/01 10:32,14.813,14.813,18.178,18.178,21.243,21.243,17.009,17.009,16.99,16.99,18.534,18.534
01/01 10:33,14.825,14.825,18.198,18.198,21.254,21.254,17.015,17.015,16.995,16.995,18.537,18.537
01/01 10:34,14.838,14.838,18.217,18.217,21.264,21.264,17.021,17.021,17.001,17.001,18.54,18.54
01/01 10:35,14.85,14.85,18.236,18.236,21.273,21.273,17.027,17.027,17.006,17.006,18.543,18.543
01/01 10:36,14.862,14.862,18.255,18.255,21.282,21.282,17.033,17.033,17.012,17.012,18.546,18.546
01/01 10:37,14.875,14.875,18.273,18.273,21.291,21.291,17.04,17.04,17.018,17.018,18.549,18.549
01/01 10:38,14.887,14.887,18.292,18.292,21.298,21.298,17.046,17.046,17.024,17.024,18.552,18.552
01/01 10:39,14.9,14.9,18.311,18.311,21.306,21.306,17.053,17.053,17.03,17.03,18.555,18.555
01/01 10:40,14.912,14.912,18.33,18.33,21.313,21.313,17.06,17.06,17.036,17.036,18.559,18.559
01/01 10:41,14.925,14.925,18.348,18.348,21.319,21.319,17.066,17.066,17.042,17.042,18.562,18.562
01/01 10:42,14.937,14.937,18.367,18.367,21.325,21.325,17.073,17.073,17.048,17.048,18.565,18.565
01/01 10:43,14.95,14.95,18.385,18.385,21.331,21.331,17.08,17.08,17.055,17.055,18.568,18.568
01/01 10:44,14.963,14.963,18.404,18.404,21.336,21.336,17.087,17.087,17.061,17.061,18.572,18.572
01/01 10:45,14.975,14.975,18.422,18.422,21.341,21.341,17.094,17.094,17.067,17.067,18.575,18.575
01/01 10:46,14.988,14.988,18.44,18.44,21.346,21.346,17.101,17.101,17.074,17.074,18.578,18.578
01/01 10:47,15.001,15.001,18.459,18.459,21.35,21.35,17.108,17.108,17.08,17.08,18.582,18.582
01/01 10:48,15.014,15.014,18.477,18.477,21.354,21.354,17.115,17.115,17.087,17.087,18.585,18.585
01/01 10:49,15.027,15.027,18.495,18.495,21.357,21.357,17.122,17.122,17.093,17.093,18.588,18.588
01/01 10:50,15.04,15.04,18.513,18.513,21.36,21.36,17.129,17.129,17.1,17.1,18.592,18.592
01/01 10:51,15.052,15.052,18.531,18.531,21.363,21.363,17.136,17.136,17.106,17.106,18.595,18.595
01/01 10:52,15.065,15.065,18.549,18.549,21.365,21.365,17.143,17.143,17.113,17.113,18.599,18.599
01/01 10:53,15.078,15.078,18.567,18.567,21.367,21.367,17.15,17.15,17.12,17.12,18.602,18.602
01/01 10:54,15.091,15.091,18.585,18.585,21.369,21.369,17.158,17.158,17.126,17.126,18.606,18.606
01/01 10:55,15.104,15.104,18.603,18.603,21.371,21.371,17.165,17.165,17.133,17.133,18.609,18.609
01/01 10:56,15.117,15.117,18.621,18.621,21.372,21.372,17.172,17.172,17.14,17.14,18.612,18.612
01/01 10:57,15.13,15.13,18.639,18.639,21.373,21.373,17.179,17.179,17.147,17.147,18.616,18.616
01/01 10:58,15.144,15.144,18.657,18.657,21.373,21.373,17.187,17.187,17.153,17.153,18.62,18.62
01/01 10:59,15.157,15.157,18.675,18.675,21.374,21.374,17.194,17.194,17.16,17.16,18.623,18.623
01/01 11:00,15.17,15.17,18.693,18.693,21.374,21.374,17.202,17.202,17.167,17.167,18.627,18.627
01/01 11:01,15.183,15.183,18.71,18.71,21.373,21.373,17.209,17.209,17.174,17.174,18.63,18.63
01/01 11:02,15.196,15.196,18.728,18.728,21.373,21.373,17.216,17.216,17.181,17.181,18.634,18.634
01/01 11:03,15.209,15.209,18.746,18.746,21.372,21.372,17.224,17.224,17.188,17.188,18.637,18.637
01/01 11:04,15.223,15.223,18.763,18.763,21.371,21.371,17.232,17.232,17.195,17.195,18.641,18.641
01/01 11:05,15.236,15.236,18.781,18.781,21.37,21.37,17.239,17.239,17.202,17.202,18.644,18.644
01/01 11:06,15.249,15.249,18.798,18.798,21.368,21.368,17.247,17.247,17.209,17.209,18.648,18.648
01/01 11:07,15.262,15.262,18.815,18.815,21.366,21.366,17.254,17.254,17.216,17.216,18.652,18.652
01/01 11:08,15.276,15.276,18.833,18.833,21.364,21.364,17.262,17.262,17.223,17.223,18.655,18.655
01/01 11:09,15.289,15.289,18.85,18.85,21.361,21.361,17.27,17.27,17.231,17.231,18.659,18.659
01/01 11:10,15.302,15.302,18.867,18.867,21.359,21.359,17.277,17.277,17.238,17.238,18.663,18.663
01/01 11:11,15.315,15.315,18.883,18.883,21.355,21.355,17.284,17.284,17.244,17.244,18.666,18.666
01/01 11:12,15.328,15.328,18.898,18.898,21.349,21.349,17.29,17.29,17.25,17.25,18.67,18.67
01/01 11:13,15.34,15.34,18.913,18.913,21.343,21.343,17.296,17.296,17.256,17.256,18.674,18.674
01/01 11:14,15.353,15.353,18.928,18.928,21.338,21.338,17.303,17.303,17.262,17.262,18.677,18.677
01/01 11:15,15.366,15.366,18.944,18.944,21.333,21.333,17.31,17.31,17.269,17.269,18.681,18.681
01/01 11:16,15.379,15.379,18.959,18.959,21.328,21.328,17.317,17.317,17.276,17.276,18.685,18.685
01/01 11:17,15.392,15.392,18.976,18.976,21.324,21.324,17.324,17.324,17.283,17.283,18.689,18.689
01/01 11:18,15.405,15.405,18.992,18.992,21.319,21.319,17.331,17.331,17.291,17.291,18.693,18.693
01/01 11:19,15.418,15.418,19.008,19.008,21.315,21.315,17.339,17.339,17.299,17.299,18.697,18.697
01/01 11:20,15.432,15.432,19.025,19.025,21.311,21.311,17.346,17.346,17.307,17.307,18.701,18.701
01/01 11:21,15.445,15.445,19.041,19.041,21.306,21.306,17.354,17.354,17.316,17.316,18.706,18.706
01/01 11:22,15.458,15.458,19.058,19.058,21.302,21.302,17.362,17.362,17.324,17.324,18.71,18.71
01/01 11:23,15.472,15.472,19.075,19.075,21.298,21.298,17.37,17.37,17.333,17.333,18.714,18.714
01/01 11:24,15.485,15.485,19.092,19.092,21.293,21.293,17.378,17.378,17.342,17.342,18.718,18.718
01/01 11:25,15.499,15.499,19.109,19.109,21.289,21.289,17.387,17.387,17.351,17.351,18.723,18.723
01/01 11:26,15.512,15.512,19.126,19.126,21.284,21.284,17.395,17.395,17.36,17.36,18.727,18.727
01/01 11:27,15.526,15.526,19.143,19.143,21.279,21.279,17.403,17.403,17.368,17.368,18.731,18.731
01/01 11:28,15.539,15.539,19.159,19.159,21.274,21.274,17.411,17.411,17.378,17.378,18.736,18.736
01/01 11:29,15.553,15.553,19.176,19.176,21.269,21.269,17.42,17.42,17.387,17.387,18.74,18.74
01/01 11:30,15.566,15.566,19.193,19.193,21.264,21.264,17.428,17.428,17.396,17.396,18.745,18.745
01/01 11:31,15.58,15.58,19.21,19.21,21.258,21.258,17.437,17.437,17.405,17.405,18.749,18.749
01/01 11:32,15.593,15.593,19.226,19.226,21.252,21.252,17.445,17.445,17.414,17.414,18.753,18.753
01/01 11:33,15.607,15.607,19.241,19.241,21.245,21.245,17.453,17.453,17.423,17.423,18.758,18.758
01/01 11:34,15.62,15.62,19.256,19.256,21.237,21.237,17.461,17.461,17.432,17.432,18.762,18.762
01/01 11:35,15.633,15.633,19.27,19.27,21.228,21.228,17.469,17.469,17.44,17.44,18.767,18.767
01/01 11:36,15.646,15.646,19.284,19.284,21.219,21.219,17.477,17.477,17.449,17.449,18.771,18.771
01/01 11:37,15.659,15.659,19.298,19.298,21.21,21.21,17.484,17.484,17.458,17.458,18.776,18.776
01/01 11:38,15.672,15.672,19.311,19.311,21.2,21.2,17.492,17.492,17.466,17.466,18.78,18.78
01/01 11:39,15.685,15.685,19.324,19.324,21.19,21.19,17.5,17.5,17.475,17.475,18.785,18.785
01/01 11:40,15.698,15.698,19.336,19.336,21.179,21.179,17.507,17.507,17.483,17.483,18.789,18.789
01/01 11:41,15.71,15.71,19.348,19.348,21.168,21.168,17.515,17.515,17.491,17.491,18.793,18.793
01/01 11:42,15.723,15.723,19.36,19.36,21.156,21.156,17.522,17.522,17.5,17.5,18.798,18.798
01/01 11:43,15.736,15.736,19.371,19.371,21.145,21.145,17.529,17.529,17.508,17.508,18.802,18.802
01/01 11:44,15.748,15.748,19.382,19.382,21.133,21.133,17.537,17.537,17.516,17.516,18.807,18.807
01/01 11:45,15.761,15.761,19.393,19.393,21.12,21.12,17.544,17.544,17.524,17.524,18.811,18.811
01/01 11:46,15.773,15.773,19.403,19.403,21.108,21.108,17.551,17.551,17.533,17.533,18.816,18.816
01/01 11:47,15.786,15.786,19.414,19.414,21.095,21.095,17.558,17.558,17.541,17.541,18.82,18.82
01/01 11:48,15.798,15.798,19.424,19.424,21.082,21.082,17.566,17.566,17.549,17.549,18.824,18.824
01/01 11:49,15.811,15.811,19.433,19.433,21.069,21.069,17.573,17.573,17.557,17.557,18.829,18.829
01/01 11:50,15.823,15.823,19.442,19.442,21.056,21.056,17.58,17.58,17.565,17.565,18.833,18.833
01/01 11:51,15.835,15.835,19.452,19.452,21.042,21.042,17.587,17.587,17.573,17.573,18.838,18.838
01/01 11:52,15.848,15.848,19.46,19.46,21.028,21.028,17.594,17.594,17.581,17.581,18.842,18.842
01/01 11:53,15.86,15.86,19.469,19.469,21.014,21.014,17.601,17.601,17.589,17.589,18.846,18.846
01/01 11:54,15.872,15.872,19.477,19.477,21,21,17.607,17.607,17.597,17.597,18.851,18.851
01/01 11:55,15.883,15.883,19.482,19.482,20.983,20.983,17.614,17.614,17.604,17.604,18.855,18.855
01/01 11:56,15.894,15.894,19.484,19.484,20.964,20.964,17.62,17.62,17.612,17.612,18.859,18.859
01/01 11:57,15.904,15.904,19.485,19.485,20.945,20.945,17.626,17.626,17.619,17.619,18.863,18.863
01/01 11:58,15.915,15.915,19.487,19.487,20.925,20.925,17.632,17.632,17.626,17.626,18.868,18.868
01/01 11:59,15.926,15.926,19.489,19.489,20.907,20.907,17.638,17.638,17.633,17.633,18.872,18.872
01/01 12:00,15.937,15.937,19.491,19.491,20.889,20.889,17.644,17.644,17.64,17.64,18.876,18.876
01/01 12:01,15.948,15.948,19.494,19.494,20.871,20.871,17.65,17.65,17.647,17.647,18.88,18.88
01/01 12:02,15.96,15.96,19.497,19.497,20.853,20.853,17.656,17.656,17.654,17.654,18.885,18.885
01/01 12:03,15.971,15.971,19.499,19.499,20.836,20.836,17.663,17.663,17.662,17.662,18.889,18.889
01/01 12:04,15.982,15.982,19.502,19.502,20.818,20.818,17.669,17.669,17.669,17.669,18.893,18.893
01/01 12:05,15.993,15.993,19.505,19.505,20.801,20.801,17.675,17.675,17.676,17.676,18.897,18.897
01/01 12:06,16.004,16.004,19.507,19.507,20.783,20.783,17.681,17.681,17.683,17.683,18.901,18.901
01/01 12:07,16.015,16.015,19.51,19.51,20.766,20.766,17.687,17.687,17.69,17.69,18.906,18.906
01/01 12:08,16.026,16.026,19.512,19.512,20.749,20.749,17.693,17.693,17.697,17.697,18.91,18.91
01/01 12:09,16.037,16.037,19.514,19.514,20.732,20.732,17.699,17.699,17.705,17.705,18.914,18.914
01/01 12:10,16.048,16.048,19.516,19.516,20.715,20.715,17.705,17.705,17.712,17.712,18.918,18.918
01/01 12:11,16.058,16.058,19.518,19.518,20.698,20.698,17.711,17.711,17.719,17.719,18.922,18.922
01/01 12:12,16.069,16.069,19.52,19.52,20.68,20.68,17.717,17.717,17.726,17.726,18.927,18.927
01/01 12:13,16.08,16.08,19.521,19.521,20.663,20.663,17.723,17.723,17.733,17.733,18.931,18.931
01/01 12:14,16.091,16.091,19.523,19.523,20.646,20.646,17.729,17.729,17.74,17.74,18.935,18.935
01/01 12:15,16.101,16.101,19.524,19.524,20.629,20.629,17.735,17.735,17.747,17.747,18.939,18.939
01/01 12:16,16.112,16.112,19.525,19.525,20.612,20.612,17.741,17.741,17.754,17.754,18.943,18.943
01/01 12:17,16.122,16.122,19.525,19.525,20.595,20.595,17.747,17.747,17.761,17.761,18.947,18.947
01/01 12:18,16.133,16.133,19.526,19.526,20.578,20.578,17.753,17.753,17.767,17.767,18.951,18.951
01/01 12:19,16.143,16.143,19.526,19.526,20.561,20.561,17.759,17.759,17.774,17.774,18.955,18.955
01/01 12:20,16.153,16.153,19.526,19.526,20.544,20.544,17.765,17.765,17.781,17.781,18.959,18.959
01/01 12:21,16.163,16.163,19.522,19.522,20.525,20.525,17.77,17.77,17.788,17.788,18.963,18.963
01/01 12:22,16.171,16.171,19.516,19.516,20.504,20.504,17.776,17.776,17.794,17.794,18.967,18.967
01/01 12:23,16.18,16.18,19.51,19.51,20.484,20.484,17.781,17.781,17.8,17.8,18.971,18.971
01/01 12:24,16.189,16.189,19.503,19.503,20.463,20.463,17.786,17.786,17.806,17.806,18.974,18.974
01/01 12:25,16.198,16.198,19.497,19.497,20.444,20.444,17.791,17.791,17.813,17.813,18.978,18.978
01/01 12:26,16.208,16.208,19.491,19.491,20.424,20.424,17.797,17.797,17.819,17.819,18.982,18.982
01/01 12:27,16.217,16.217,19.485,19.485,20.406,20.406,17.802,17.802,17.825,17.825,18.986,18.986
01/01 12:28,16.226,16.226,19.48,19.48,20.387,20.387,17.807,17.807,17.831,17.831,18.989,18.989
01/01 12:29,16.235,16.235,19.474,19.474,20.368,20.368,17.812,17.812,17.837,17.837,18.993,18.993
01/01 12:30,16.244,16.244,19.469,19.469,20.35,20.35,17.818,17.818,17.843,17.843,18.997,18.997
01/01 12:31,16.253,16.253,19.464,19.464,20.332,20.332,17.823,17.823,17.849,17.849,19,19
01/01 12:32,16.262,16.262,19.459,19.459,20.315,20.315,17.828,17.828,17.855,17.855,19.004,19.004
01/01 12:33,16.271,16.271,19.455,19.455,20.298,20.298,17.833,17.833,17.861,17.861,19.007,19.007
01/01 12:34,16.28,16.28,19.451,19.451,20.281,20.281,17.838,17.838,17.867,17.867,19.011,19.011
01/01 12:35,16.289,16.289,19.448,19.448,20.264,20.264,17.843,17.843,17.873,17.873,19.014,19.014
01/01 12:36,16.297,16.297,19.445,19.445,20.248,20.248,17.848,17.848,17.879,17.879,19.018,19.018
01/01 12:37,16.306,16.306,19.442,19.442,20.232,20.232,17.853,17.853,17.885,17.885,19.021,19.021
01/01 12:38,16.315,16.315,19.44,19.44,20.216,20.216,17.858,17.858,17.891,17.891,19.025,19.025
01/01 12:39,16.324,16.324,19.437,19.437,20.2,20.2,17.863,17.863,17.897,17.897,19.028,19.028
01/01 12:40,16.333,16.333,19.435,19.435,20.184,20.184,17.868,17.868,17.903,17.903,19.031,19.031
01/01 12:41,16.341,16.341,19.433,19.433,20.169,20.169,17.873,17.873,17.908,17.908,19.035,19.035
01/01 12:42,16.35,16.35,19.431,19.431,20.153,20.153,17.878,17.878,17.914,17.914,19.038,19.038
01/01 12:43,16.358,16.358,19.43,19.43,20.138,20.138,17.883,17.883,17.92,17.92,19.041,19.041
01/01 12:44,16.367,16.367,19.428,19.428,20.123,20.123,17.888,17.888,17.925,17.925,19.044,19.044
01/01 12:45,16.375,16.375,19.426,19.426,20.108,20.108,17.893,17.893,17.931,17.931,19.047,19.047
01/01 12:46,16.384,16.384,19.425,19.425,20.094,20.094,17.897,17.897,17.936,17.936,19.051,19.051
01/01 12:47,16.392,16.392,19.423,19.423,20.079,20.079,17.902,17.902,17.942,17.942,19.054,19.054
01/01 12:48,16.4,16.4,19.422,19.422,20.064,20.064,17.907,17.907,17.947,17.947,19.057,19.057
01/01 12:49,16.408,16.408,19.42,19.42,20.05,20.05,17.912,17.912,17.953,17.953,19.06,19.06
01/01 12:50,16.416,16.416,19.419,19.419,20.036,20.036,17.916,17.916,17.958,17.958,19.063,19.063
01/01 12:51,16.424,16.424,19.417,19.417,20.021,20.021,17.921,17.921,17.964,17.964,19.066,19.066
01/01 12:52,16.432,16.432,19.416,19.416,20.007,20.007,17.926,17.926,17.969,17.969,19.069,19.069
01/01 12:53,16.44,16.44,19.415,19.415,19.993,19.993,17.93,17.93,17.974,17.974,19.072,19.072
01/01 12:54,16.448,16.448,19.413,19.413,19.979,19.979,17.935,17.935,17.979,17.979,19.075,19.075
01/01 12:55,16.456,16.456,19.412,19.412,19.966,19.966,17.94,17.94,17.985,17.985,19.078,19.078
01/01 12:56,16.463,16.463,19.41,19.41,19.952,19.952,17.944,17.944,17.99,17.99,19.081,19.081
01/01 12:57,16.471,16.471,19.409,19.409,19.938,19.938,17.949,17.949,17.995,17.995,19.084,19.084
01/01 12:58,16.478,16.478,19.408,19.408,19.925,19.925,17.953,17.953,18,18,19.087,19.087
01/01 12:59,16.486,16.486,19.406,19.406,19.911,19.911,17.958,17.958,18.005,18.005,19.09,19.09
01/01 13:00,16.493,16.493,19.405,19.405,19.898,19.898,17.962,17.962,18.01,18.01,19.093,19.093
01/01 13:01,16.5,16.5,19.403,19.403,19.885,19.885,17.966,17.966,18.015,18.015,19.096,19.096
01/01 13:02,16.507,16.507,19.398,19.398,19.871,19.871,17.971,17.971,18.02,18.02,19.099,19.099
01/01 13:03,16.513,16.513,19.391,19.391,19.856,19.856,17.975,17.975,18.025,18.025,19.102,19.102
01/01 13:04,16.518,16.518,19.383,19.383,19.841,19.841,17.979,17.979,18.03,18.03,19.105,19.105
01/01 13:05,16.525,16.525,19.376,19.376,19.826,19.826,17.983,17.983,18.034,18.034,19.108,19.108
01/01 13:06,16.531,16.531,19.37,19.37,19.812,19.812,17.987,17.987,18.039,18.039,19.111,19.111
01/01 13:07,16.537,16.537,19.364,19.364,19.798,19.798,17.991,17.991,18.043,18.043,19.114,19.114
01/01 13:08,16.543,16.543,19.358,19.358,19.785,19.785,17.995,17.995,18.048,18.048,19.117,19.117
01/01 13:09,16.549,16.549,19.353,19.353,19.772,19.772,17.999,17.999,18.053,18.053,19.12,19.12
01/01 13:10,16.556,16.556,19.349,19.349,19.759,19.759,18.003,18.003,18.057,18.057,19.123,19.123
01/01 13:11,16.562,16.562,19.344,19.344,19.746,19.746,18.008,18.008,18.062,18.062,19.126,19.126
01/01 13:12,16.568,16.568,19.34,19.34,19.733,19.733,18.012,18.012,18.067,18.067,19.129,19.129
01/01 13:13,16.574,16.574,19.336,19.336,19.721,19.721,18.016,18.016,18.071,18.071,19.132,19.132
01/01 13:14,16.58,16.58,19.332,19.332,19.709,19.709,18.02,18.02,18.076,18.076,19.135,19.135
01/01 13:15,16.586,16.586,19.328,19.328,19.697,19.697,18.024,18.024,18.081,18.081,19.138,19.138
01/01 13:16,16.592,16.592,19.325,19.325,19.685,19.685,18.028,18.028,18.085,18.085,19.141,19.141
01/01 13:17,16.598,16.598,19.321,19.321,19.673,19.673,18.033,18.033,18.09,18.09,19.144,19.144
01/01 13:18,16.604,16.604,19.318,19.318,19.661,19.661,18.037,18.037,18.094,18.094,19.147,19.147
01/01 13:19,16.61,16.61,19.315,19.315,19.649,19.649,18.041,18.041,18.099,18.099,19.15,19.15
01/01 13:20,16.615,16.615,19.311,19.311,19.638,19.638,18.045,18.045,18.103,18.103,19.153,19.153
01/01 13:21,16.621,16.621,19.308,19.308,19.627,19.627,18.049,18.049,18.108,18.108,19.156,19.156
01/01 13:22,16.627,16.627,19.305,19.305,19.616,19.616,18.053,18.053,18.112,18.112,19.158,19.158
01/01 13:23,16.632,16.632,19.302,19.302,19.604,19.604,18.057,18.057,18.117,18.117,19.161,19.161
01/01 13:24,16.638,16.638,19.299,19.299,19.593,19.593,18.061,18.061,18.121,18.121,19.164,19.164
01/01 13:25,16.643,16.643,19.295,19.295,19.583,19.583,18.065,18.065,18.126,18.126,19.167,19.167
01/01 13:26,16.649,16.649,19.292,19.292,19.572,19.572,18.069,18.069,18.13,18.13,19.17,19.17
01/01 13:27,16.654,16.654,19.289,19.289,19.561,19.561,18.073,18.073,18.134,18.134,19.173,19.173
01/01 13:28,16.659,16.659,19.286,19.286,19.551,19.551,18.077,18.077,18.139,18.139,19.176,19.176
01/01 13:29,16.665,16.665,19.283,19.283,19.54,19.54,18.081,18.081,18.143,18.143,19.178,19.178
01/01 13:30,16.67,16.67,19.28,19.28,19.53,19.53,18.085,18.085,18.147,18.147,19.181,19.181
01/01 13:31,16.675,16.675,19.277,19.277,19.52,19.52,18.089,18.089,18.151,18.151,19.184,19.184
01/01 13:32,16.68,16.68,19.275,19.275,19.51,19.51,18.093,18.093,18.155,18.155,19.187,19.187
01/01 13:33,16.685,16.685,19.272,19.272,19.499,19.499,18.097,18.097,18.159,18.159,19.189,19.189
01/01 13:34,16.69,16.69,19.269,19.269,19.489,19.489,18.1,18.1,18.163,18.163,19.192,19.192
01/01 13:35,16.695,16.695,19.267,19.267,19.479,19.479,18.104,18.104,18.167,18.167,19.195,19.195
01/01 13:36,16.699,16.699,19.264,19.264,19.468,19.468,18.107,18.107,18.17,18.17,19.198,19.198
01/01 13:37,16.704,16.704,19.262,19.262,19.458,19.458,18.11,18.11,18.174,18.174,19.2,19.2
01/01 13:38,16.708,16.708,19.26,19.26,19.448,19.448,18.113,18.113,18.177,18.177,19.203,19.203
01/01 13:39,16.713,16.713,19.257,19.257,19.438,19.438,18.116,18.116,18.18,18.18,19.206,19.206
01/01 13:40,16.717,16.717,19.255,19.255,19.427,19.427,18.119,18.119,18.184,18.184,19.208,19.208
01/01 13:41,16.722,16.722,19.253,19.253,19.417,19.417,18.122,18.122,18.187,18.187,19.211,19.211
01/01 13:42,16.726,16.726,19.251,19.251,19.407,19.407,18.125,18.125,18.19,18.19,19.213,19.213
01/01 13:43,16.73,16.73,19.249,19.249,19.397,19.397,18.128,18.128,18.193,18.193,19.216,19.216
01/01 13:44,16.734,16.734,19.247,19.247,19.387,19.387,18.13,18.13,18.196,18.196,19.219,19.219
01/01 13:45,16.739,16.739,19.246,19.246,19.377,19.377,18.133,18.133,18.199,18.199,19.221,19.221
01/01 13:46,16.743,16.743,19.244,19.244,19.367,19.367,18.135,18.135,18.201,18.201,19.224,19.224
01/01 13:47,16.747,16.747,19.242,19.242,19.357,19.357,18.138,18.138,18.204,18.204,19.226,19.226
01/01 13:48,16.751,16.751,19.24,19.24,19.348,19.348,18.14,18.14,18.207,18.207,19.229,19.229
01/01 13:49,16.754,16.754,19.239,19.239,19.338,19.338,18.143,18.143,18.21,18.21,19.231,19.231
01/01 13:50,16.758,16.758,19.237,19.237,19.328,19.328,18.145,18.145,18.212,18.212,19.234,19.234
01/01 13:51,16.762,16.762,19.235,19.235,19.319,19.319,18.147,18.147,18.215,18.215,19.236,19.236
01/01 13:52,16.766,16.766,19.234,19.234,19.309,19.309,18.149,18.149,18.217,18.217,19.239,19.239
01/01 13:53,16.77,16.77,19.232,19.232,19.299,19.299,18.152,18.152,18.22,18.22,19.241,19.241
01/01 13:54,16.773,16.773,19.231,19.231,19.29,19.29,18.154,18.154,18.222,18.222,19.244,19.244
01/01 13:55,16.777,16.777,19.23,19.23,19.281,19.281,18.156,18.156,18.224,18.224,19.246,19.246
01/01 13:56,16.78,16.78,19.228,19.228,19.271,19.271,18.158,18.158,18.227,18.227,19.248,19.248
01/01 13:57,16.784,16.784,19.227,19.227,19.262,19.262,18.16,18.16,18.229,18.229,19.251,19.251
01/01 13:58,16.787,16.787,19.226,19.226,19.253,19.253,18.162,18.162,18.231,18.231,19.253,19.253
01/01 13:59,16.791,16.791,19.225,19.225,19.244,19.244,18.164,18.164,18.233,18.233,19.256,19.256
01/01 14:00,16.794,16.794,19.223,19.223,19.235,19.235,18.165,18.165,18.235,18.235,19.258,19.258
01/01 14:01,16.798,16.798,19.222,19.222,19.226,19.226,18.167,18.167,18.237,18.237,19.26,19.26
01/01 14:02,16.801,16.801,19.221,19.221,19.217,19.217,18.169,18.169,18.239,18.239,19.262,19.262
01/01 14:03,16.804,16.804,19.219,19.219,19.208,19.208,18.17,18.17,18.241,18.241,19.265,19.265
01/01 14:04,16.807,16.807,19.218,19.218,19.199,19.199,18.171,18.171,18.243,18.243,19.267,19.267
01/01 14:05,16.81,16.81,19.216,19.216,19.19,19.19,18.172,18.172,18.245,18.245,19.269,19.269
01/01 14:06,16.814,16.814,19.215,19.215,19.181,19.181,18.173,18.173,18.246,18.246,19.271,19.271
01/01 14:07,16.817,16.817,19.213,19.213,19.172,19.172,18.174,18.174,18.248,18.248,19.273,19.273
01/01 14:08,16.82,16.82,19.212,19.212,19.163,19.163,18.175,18.175,18.249,18.249,19.275,19.275
01/01 14:09,16.822,16.822,19.21,19.21,19.155,19.155,18.176,18.176,18.251,18.251,19.277,19.277
01/01 14:10,16.825,16.825,19.208,19.208,19.146,19.146,18.176,18.176,18.252,18.252,19.279,19.279
01/01 14:11,16.828,16.828,19.207,19.207,19.137,19.137,18.177,18.177,18.254,18.254,19.281,19.281
01/01 14:12,16.832,16.832,19.209,19.209,19.129,19.129,18.177,18.177,18.256,18.256,19.283,19.283
01/01 14:13,16.836,16.836,19.214,19.214,19.121,19.121,18.178,18.178,18.258,18.258,19.285,19.285
01/01 14:14,16.84,16.84,19.219,19.219,19.113,19.113,18.179,18.179,18.26,18.26,19.287,19.287
01/01 14:15,16.843,16.843,19.224,19.224,19.105,19.105,18.18,18.18,18.262,18.262,19.289,19.289
01/01 14:16,16.847,16.847,19.228,19.228,19.097,19.097,18.181,18.181,18.264,18.264,19.291,19.291
01/01 14:17,16.85,16.85,19.231,19.231,19.089,19.089,18.181,18.181,18.266,18.266,19.293,19.293
01/01 14:18,16.853,16.853,19.234,19.234,19.081,19.081,18.182,18.182,18.268,18.268,19.294,19.294
01/01 14:19,16.856,16.856,19.237,19.237,19.073,19.073,18.182,18.182,18.27,18.27,19.296,19.296
01/01 14:20,16.859,16.859,19.239,19.239,19.065,19.065,18.182,18.182,18.271,18.271,19.298,19.298
01/01 14:21,16.862,16.862,19.241,19.241,19.057,19.057,18.182,18.182,18.273,18.273,19.3,19.3
01/01 14:22,16.865,16.865,19.243,19.243,19.049,19.049,18.183,18.183,18.275,18.275,19.302,19.302
01/01 14:23,16.867,16.867,19.244,19.244,19.041,19.041,18.183,18.183,18.276,18.276,19.304,19.304
01/01 14:24,16.87,16.87,19.245,19.245,19.034,19.034,18.183,18.183,18.278,18.278,19.306,19.306
01/01 14:25,16.873,16.873,19.246,19.246,19.026,19.026,18.183,18.183,18.279,18.279,19.307,19.307
01/01 14:26,16.875,16.875,19.247,19.247,19.018,19.018,18.183,18.183,18.281,18.281,19.309,19.309
01/01 14:27,16.878,16.878,19.248,19.248,19.01,19.01,18.182,18.182,18.282,18.282,19.311,19.311
01/01 14:28,16.88,16.88,19.249,19.249,19.003,19.003,18.182,18.182,18.284,18.284,19.313,19.313
01/01 14:29,16.883,16.883,19.25,19.25,18.995,18.995,18.182,18.182,18.285,18.285,19.315,19.315
01/01 14:30,16.885,16.885,19.25,19.25,18.987,18.987,18.182,18.182,18.286,18.286,19.316,19.316
01/01 14:31,16.887,16.887,19.251,19.251,18.979,18.979,18.181,18.181,18.288,18.288,19.318,19.318
01/01 14:32,16.89,16.89,19.251,19.251,18.971,18.971,18.181,18.181,18.289,18.289,19.32,19.32
01/01 14:33,16.892,16.892,19.251,19.251,18.964,18.964,18.18,18.18,18.29,18.29,19.322,19.322
01/01 14:34,16.894,16.894,19.25,19.25,18.956,18.956,18.18,18.18,18.292,18.292,19.323,19.323
01/01 14:35,16.896,16.896,19.25,19.25,18.948,18.948,18.179,18.179,18.293,18.293,19.325,19.325
01/01 14:36,16.898,16.898,19.249,19.249,18.941,18.941,18.179,18.179,18.294,18.294,19.327,19.327
01/01 14:37,16.9,16.9,19.248,19.248,18.933,18.933,18.178,18.178,18.295,18.295,19.328,19.328
01/01 14:38,16.902,16.902,19.246,19.246,18.926,18.926,18.178,18.178,18.297,18.297,19.33,19.33
01/01 14:39,16.904,16.904,19.245,19.245,18.919,18.919,18.177,18.177,18.298,18.298,19.332,19.332
01/01 14:40,16.906,16.906,19.243,19.243,18.911,18.911,18.177,18.177,18.299,18.299,19.334,19.334
01/01 14:41,16.908,16.908,19.241,19.241,18.904,18.904,18.176,18.176,18.3,18.3,19.335,19.335
01/01 14:42,16.91,16.91,19.239,19.239,18.897,18.897,18.176,18.176,18.301,18.301,19.337,19.337
01/01 14:43,16.911,16.911,19.237,19.237,18.89,18.89,18.175,18.175,18.302,18.302,19.339,19.339
01/01 14:44,16.913,16.913,19.234,19.234,18.882,18.882,18.174,18.174,18.304,18.304,19.34,19.34
01/01 14:45,16.915,16.915,19.232,19.232,18.875,18.875,18.174,18.174,18.305,18.305,19.342,19.342
01/01 14:46,16.916,16.916,19.229,19.229,18.868,18.868,18.173,18.173,18.306,18.306,19.343,19.343
01/01 14:47,16.918,16.918,19.227,19.227,18.861,18.861,18.172,18.172,18.307,18.307,19.345,19.345
01/01 14:48,16.919,16.919,19.224,19.224,18.854,18.854,18.171,18.171,18.308,18.308,19.347,19.347
01/01 14:49,16.921,16.921,19.221,19.221,18.847,18.847,18.17,18.17,18.308,18.308,19.348,19.348
01/01 14:50,16.922,16.922,19.218,19.218,18.84,18.84,18.17,18.17,18.309,18.309,19.35,19.35
01/01 14:51,16.923,16.923,19.215,19.215,18.833,18.833,18.169,18.169,18.31,18.31,19.351,19.351
01/01 14:52,16.925,16.925,19.211,19.211,18.826,18.826,18.168,18.168,18.311,18.311,19.353,19.353
01/01 14:53,16.926,16.926,19.208,19.208,18.819,18.819,18.167,18.167,18.312,18.312,19.354,19.354
01/01 14:54,16.927,16.927,19.204,19.204,18.812,18.812,18.166,18.166,18.313,18.313,19.356,19.356
01/01 14:55,16.928,16.928,19.201,19.201,18.805,18.805,18.165,18.165,18.313,18.313,19.357,19.357
01/01 14:56,16.929,16.929,19.197,19.197,18.799,18.799,18.164,18.164,18.314,18.314,19.359,19.359
01/01 14:57,16.93,16.93,19.193,19.193,18.792,18.792,18.163,18.163,18.315,18.315,19.36,19.36
01/01 14:58,16.931,16.931,19.189,19.189,18.785,18.785,18.161,18.161,18.315,18.315,19.362,19.362
01/01 14:59,16.932,16.932,19.185,19.185,18.778,18.778,18.16,18.16,18.316,18.316,19.363,19.363
01/01 15:00,16.933,16.933,19.181,19.181,18.771,18.771,18.159,18.159,18.316,18.316,19.365,19.365
01/01 15:01,16.934,16.934,19.177,19.177,18.765,18.765,18.158,18.158,18.317,18.317,19.366,19.366
01/01 15:02,16.935,16.935,19.173,19.173,18.758,18.758,18.157,18.157,18.317,18.317,19.367,19.367
01/01 15:03,16.936,16.936,19.168,19.168,18.752,18.752,18.156,18.156,18.318,18.318,19.369,19.369
01/01 15:04,16.937,16.937,19.164,19.164,18.745,18.745,18.154,18.154,18.319,18.319,19.371,19.371
01/01 15:05,16.937,16.937,19.16,19.16,18.739,18.739,18.153,18.153,18.319,18.319,19.372,19.372
01/01 15:06,16.938,16.938,19.156,19.156,18.733,18.733,18.152,18.152,18.32,18.32,19.374,19.374
01/01 15:07,16.939,16.939,19.151,19.151,18.726,18.726,18.151,18.151,18.32,18.32,19.375,19.375
01/01 15:08,16.939,16.939,19.147,19.147,18.72,18.72,18.149,18.149,18.321,18.321,19.377,19.377
01/01 15:09,16.94,16.94,19.142,19.142,18.714,18.714,18.148,18.148,18.322,18.322,19.379,19.379
01/01 15:10,16.94,16.94,19.138,19.138,18.708,18.708,18.147,18.147,18.322,18.322,19.381,19.381
01/01 15:11,16.941,16.941,19.133,19.133,18.702,18.702,18.145,18.145,18.323,18.323,19.382,19.382
01/01 15:12,16.941,16.941,19.129,19.129,18.696,18.696,18.144,18.144,18.323,18.323,19.384,19.384
01/01 15:13,16.941,16.941,19.124,19.124,18.69,18.69,18.142,18.142,18.323,18.323,19.386,19.386
01/01 15:14,16.942,16.942,19.119,19.119,18.684,18.684,18.141,18.141,18.324,18.324,19.387,19.387
01/01 15:15,16.942,16.942,19.114,19.114,18.677,18.677,18.139,18.139,18.324,18.324,19.389,19.389
01/01 15:16,16.942,16.942,19.109,19.109,18.672,18.672,18.138,18.138,18.324,18.324,19.391,19.391
01/01 15:17,16.942,16.942,19.104,19.104,18.666,18.666,18.136,18.136,18.325,18.325,19.392,19.392
01/01 15:18,16.942,16.942,19.099,19.099,18.66,18.66,18.135,18.135,18.325,18.325,19.394,19.394
01/01 15:19,16.943,16.943,19.094,19.094,18.654,18.654,18.133,18.133,18.325,18.325,19.395,19.395
01/01 15:20,16.942,16.942,19.084,19.084,18.647,18.647,18.131,18.131,18.324,18.324,19.397,19.397
01/01 15:21,16.941,16.941,19.071,19.071,18.641,18.641,18.129,18.129,18.321,18.321,19.399,19.399
01/01 15:22,16.94,16.94,19.057,19.057,18.635,18.635,18.127,18.127,18.318,18.318,19.4,19.4
01/01 15:23,16.939,16.939,19.043,19.043,18.628,18.628,18.125,18.125,18.315,18.315,19.402,19.402
01/01 15:24,16.938,16.938,19.031,19.031,18.622,18.622,18.123,18.123,18.312,18.312,19.403,19.403
01/01 15:25,16.937,16.937,19.019,19.019,18.616,18.616,18.121,18.121,18.31,18.31,19.405,19.405
01/01 15:26,16.937,16.937,19.008,19.008,18.61,18.61,18.119,18.119,18.307,18.307,19.406,19.406
01/01 15:27,16.936,16.936,18.997,18.997,18.604,18.604,18.117,18.117,18.305,18.305,19.408,19.408
01/01 15:28,16.935,16.935,18.987,18.987,18.598,18.598,18.115,18.115,18.303,18.303,19.409,19.409
01/01 15:29,16.934,16.934,18.977,18.977,18.592,18.592,18.113,18.113,18.301,18.301,19.411,19.411
01/01 15:30,16.933,16.933,18.967,18.967,18.586,18.586,18.111,18.111,18.299,18.299,19.412,19.412
01/01 15:31,16.932,16.932,18.958,18.958,18.58,18.58,18.109,18.109,18.297,18.297,19.414,19.414
01/01 15:32,16.932,16.932,18.948,18.948,18.574,18.574,18.107,18.107,18.295,18.295,19.415,19.415
01/01 15:33,16.931,16.931,18.94,18.94,18.568,18.568,18.105,18.105,18.294,18.294,19.416,19.416
01/01 15:34,16.93,16.93,18.931,18.931,18.563,18.563,18.103,18.103,18.292,18.292,19.418,19.418
01/01 15:35,16.929,16.929,18.923,18.923,18.557,18.557,18.101,18.101,18.291,18.291,19.419,19.419
01/01 15:36,16.928,16.928,18.915,18.915,18.551,18.551,18.099,18.099,18.289,18.289,19.42,19.42
01/01 15:37,16.927,16.927,18.907,18.907,18.546,18.546,18.097,18.097,18.288,18.288,19.422,19.422
01/01 15:38,16.926,16.926,18.9,18.9,18.54,18.54,18.095,18.095,18.286,18.286,19.423,19.423
01/01 15:39,16.925,16.925,18.892,18.892,18.535,18.535,18.094,18.094,18.285,18.285,19.424,19.424
01/01 15:40,16.924,16.924,18.885,18.885,18.529,18.529,18.092,18.092,18.283,18.283,19.425,19.425
01/01 15:41,16.923,16.923,18.878,18.878,18.524,18.524,18.09,18.09,18.282,18.282,19.427,19.427
01/01 15:42,16.922,16.922,18.87,18.87,18.518,18.518,18.088,18.088,18.28,18.28,19.428,19.428
01/01 15:43,16.921,16.921,18.863,18.863,18.513,18.513,18.086,18.086,18.279,18.279,19.429,19.429
01/01 15:44,16.919,16.919,18.856,18.856,18.508,18.508,18.085,18.085,18.277,18.277,19.43,19.43
01/01 15:45,16.918,16.918,18.849,18.849,18.502,18.502,18.083,18.083,18.276,18.276,19.431,19.431
01/01 15:46,16.917,16.917,18.843,18.843,18.497,18.497,18.081,18.081,18.274,18.274,19.433,19.433
01/01 15:47,16.916,16.916,18.836,18.836,18.492,18.492,18.079,18.079,18.273,18.273,19.434,19.434
01/01 15:48,16.914,16.914,18.829,18.829,18.486,18.486,18.077,18.077,18.271,18.271,19.435,19.435
01/01 15:49,16.913,16.913,18.822,18.822,18.481,18.481,18.076,18.076,18.27,18.27,19.436,19.436
01/01 15:50,16.912,16.912,18.816,18.816,18.476,18.476,18.074,18.074,18.268,18.268,19.437,19.437
01/01 15:51,16.91,16.91,18.809,18.809,18.471,18.471,18.072,18.072,18.267,18.267,19.438,19.438
01/01 15:52,16.909,16.909,18.803,18.803,18.466,18.466,18.07,18.07,18.265,18.265,19.439,19.439
01/01 15:53,16.907,16.907,18.796,18.796,18.46,18.46,18.068,18.068,18.264,18.264,19.44,19.44
01/01 15:54,16.906,16.906,18.789,18.789,18.455,18.455,18.066,18.066,18.262,18.262,19.441,19.441
01/01 15:55,16.904,16.904,18.782,18.782,18.45,18.45,18.065,18.065,18.26,18.26,19.443,19.443
01/01 15:56,16.903,16.903,18.775,18.775,18.445,18.445,18.063,18.063,18.258,18.258,19.444,19.444
01/01 15:57,16.901,16.901,18.768,18.768,18.44,18.44,18.061,18.061,18.256,18.256,19.445,19.445
01/01 15:58,16.899,16.899,18.761,18.761,18.435,18.435,18.059,18.059,18.254,18.254,19.446,19.446
01/01 15:59,16.897,16.897,18.753,18.753,18.43,18.43,18.057,18.057,18.252,18.252,19.447,19.447
01/01 16:00,16.895,16.895,18.746,18.746,18.425,18.425,18.055,18.055,18.25,18.25,19.448,19.448
01/01 16:01,16.894,16.894,18.738,18.738,18.42,18.42,18.053,18.053,18.247,18.247,19.449,19.449
01/01 16:02,16.892,16.892,18.73,18.73,18.415,18.415,18.051,18.051,18.245,18.245,19.45,19.45
01/01 16:03,16.89,16.89,18.722,18.722,18.41,18.41,18.049,18.049,18.242,18.242,19.45,19.45
01/01 16:04,16.888,16.888,18.714,18.714,18.405,18.405,18.047,18.047,18.24,18.24,19.451,19.451
01/01 16:05,16.885,16.885,18.706,18.706,18.399,18.399,18.045,18.045,18.237,18.237,19.452,19.452
01/01 16:06,16.883,16.883,18.698,18.698,18.394,18.394,18.043,18.043,18.235,18.235,19.453,19.453
01/01 16:07,16.881,16.881,18.689,18.689,18.389,18.389,18.041,18.041,18.232,18.232,19.454,19.454
01/01 16:08,16.879,16.879,18.681,18.681,18.384,18.384,18.039,18.039,18.229,18.229,19.455,19.455
01/01 16:09,16.877,16.877,18.673,18.673,18.379,18.379,18.037,18.037,18.226,18.226,19.456,19.456
01/01 16:10,16.874,16.874,18.664,18.664,18.374,18.374,18.035,18.035,18.223,18.223,19.457,19.457
01/01 16:11,16.872,16.872,18.656,18.656,18.369,18.369,18.032,18.032,18.22,18.22,19.457,19.457
01/01 16:12,16.869,16.869,18.647,18.647,18.364,18.364,18.03,18.03,18.217,18.217,19.458,19.458
01/01 16:13,16.867,16.867,18.639,18.639,18.359,18.359,18.028,18.028,18.214,18.214,19.459,19.459
01/01 16:14,16.864,16.864,18.63,18.63,18.354,18.354,18.026,18.026,18.211,18.211,19.46,19.46
01/01 16:15,16.862,16.862,18.622,18.622,18.349,18.349,18.024,18.024,18.208,18.208,19.46,19.46
01/01 16:16,16.859,16.859,18.613,18.613,18.344,18.344,18.021,18.021,18.204,18.204,19.461,19.461
01/01 16:17,16.857,16.857,18.604,18.604,18.339,18.339,18.019,18.019,18.201,18.201,19.462,19.462
01/01 16:18,16.854,16.854,18.595,18.595,18.334,18.334,18.017,18.017,18.198,18.198,19.463,19.463
01/01 16:19,16.851,16.851,18.586,18.586,18.329,18.329,18.015,18.015,18.194,18.194,19.463,19.463
01/01 16:20,16.848,16.848,18.577,18.577,18.324,18.324,18.012,18.012,18.191,18.191,19.464,19.464
01/01 16:21,16.845,16.845,18.568,18.568,18.32,18.32,18.01,18.01,18.187,18.187,19.465,19.465
01/01 16:22,16.843,16.843,18.559,18.559,18.315,18.315,18.008,18.008,18.183,18.183,19.465,19.465
01/01 16:23,16.84,16.84,18.55,18.55,18.31,18.31,18.005,18.005,18.179,18.179,19.466,19.466
01/01 16:24,16.837,16.837,18.54,18.54,18.305,18.305,18.003,18.003,18.175,18.175,19.467,19.467
01/01 16:25,16.833,16.833,18.528,18.528,18.299,18.299,17.999,17.999,18.169,18.169,19.467,19.467
01/01 16:26,16.829,16.829,18.515,18.515,18.292,18.292,17.995,17.995,18.162,18.162,19.468,19.468
01/01 16:27,16.826,16.826,18.502,18.502,18.285,18.285,17.991,17.991,18.155,18.155,19.469,19.469
01/01 16:28,16.822,16.822,18.49,18.49,18.279,18.279,17.987,17.987,18.149,18.149,19.469,19.469
01/01 16:29,16.819,16.819,18.479,18.479,18.273,18.273,17.983,17.983,18.143,18.143,19.47,19.47
01/01 16:30,16.815,16.815,18.469,18.469,18.268,18.268,17.98,17.98,18.138,18.138,19.47,19.47
01/01 16:31,16.812,16.812,18.459,18.459,18.262,18.262,17.977,17.977,18.134,18.134,19.471,19.471
01/01 16:32,16.808,16.808,18.45,18.45,18.257,18.257,17.975,17.975,18.129,18.129,19.471,19.471
01/01 16:33,16.805,16.805,18.442,18.442,18.253,18.253,17.972,17.972,18.125,18.125,19.472,19.472
01/01 16:34,16.802,16.802,18.433,18.433,18.248,18.248,17.97,17.97,18.122,18.122,19.472,19.472
01/01 16:35,16.798,16.798,18.426,18.426,18.243,18.243,17.968,17.968,18.118,18.118,19.473,19.473
01/01 16:36,16.795,16.795,18.418,18.418,18.239,18.239,17.966,17.966,18.115,18.115,19.473,19.473
01/01 16:37,16.792,16.792,18.411,18.411,18.235,18.235,17.964,17.964,18.111,18.111,19.474,19.474
01/01 16:38,16.789,16.789,18.404,18.404,18.231,18.231,17.962,17.962,18.108,18.108,19.474,19.474
01/01 16:39,16.785,16.785,18.397,18.397,18.226,18.226,17.96,17.96,18.105,18.105,19.475,19.475
01/01 16:40,16.782,16.782,18.39,18.39,18.222,18.222,17.959,17.959,18.102,18.102,19.475,19.475
01/01 16:41,16.779,16.779,18.383,18.383,18.218,18.218,17.957,17.957,18.099,18.099,19.476,19.476
01/01 16:42,16.776,16.776,18.377,18.377,18.214,18.214,17.956,17.956,18.097,18.097,19.476,19.476
01/01 16:43,16.773,16.773,18.371,18.371,18.211,18.211,17.954,17.954,18.094,18.094,19.477,19.477
01/01 16:44,16.769,16.769,18.365,18.365,18.207,18.207,17.953,17.953,18.091,18.091,19.477,19.477
01/01 16:45,16.766,16.766,18.359,18.359,18.203,18.203,17.951,17.951,18.088,18.088,19.477,19.477
01/01 16:46,16.763,16.763,18.353,18.353,18.199,18.199,17.95,17.95,18.086,18.086,19.478,19.478
01/01 16:47,16.759,16.759,18.347,18.347,18.196,18.196,17.949,17.949,18.083,18.083,19.478,19.478
01/01 16:48,16.756,16.756,18.341,18.341,18.192,18.192,17.947,17.947,18.081,18.081,19.479,19.479
01/01 16:49,16.753,16.753,18.336,18.336,18.188,18.188,17.946,17.946,18.078,18.078,19.479,19.479
01/01 16:50,16.75,16.75,18.33,18.33,18.185,18.185,17.945,17.945,18.076,18.076,19.479,19.479
01/01 16:51,16.746,16.746,18.325,18.325,18.181,18.181,17.944,17.944,18.073,18.073,19.48,19.48
01/01 16:52,16.743,16.743,18.319,18.319,18.178,18.178,17.942,17.942,18.071,18.071,19.48,19.48
01/01 16:53,16.74,16.74,18.314,18.314,18.175,18.175,17.941,17.941,18.069,18.069,19.48,19.48
01/01 16:54,16.736,16.736,18.309,18.309,18.171,18.171,17.94,17.94,18.066,18.066,19.481,19.481
01/01 16:55,16.733,16.733,18.304,18.304,18.168,18.168,17.939,17.939,18.064,18.064,19.481,19.481
01/01 16:56,16.73,16.73,18.299,18.299,18.165,18.165,17.938,17.938,18.062,18.062,19.482,19.482
01/01 16:57,16.726,16.726,18.294,18.294,18.161,18.161,17.937,17.937,18.059,18.059,19.482,19.482
01/01 16:58,16.723,16.723,18.289,18.289,18.158,18.158,17.936,17.936,18.057,18.057,19.482,19.482
01/01 16:59,16.719,16.719,18.284,18.284,18.155,18.155,17.935,17.935,18.055,18.055,19.483,19.483
01/01 17:00,16.716,16.716,18.279,18.279,18.152,18.152,17.934,17.934,18.053,18.053,19.483,19.483
01/01 17:01,16.713,16.713,18.275,18.275,18.149,18.149,17.933,17.933,18.051,18.051,19.483,19.483
01/01 17:02,16.709,16.709,18.27,18.27,18.145,18.145,17.932,17.932,18.048,18.048,19.483,19.483
01/01 17:03,16.706,16.706,18.264,18.264,18.142,18.142,17.93,17.93,18.046,18.046,19.483,19.483
01/01 17:04,16.702,16.702,18.259,18.259,18.138,18.138,17.929,17.929,18.043,18.043,19.483,19.483
01/01 17:05,16.699,16.699,18.254,18.254,18.134,18.134,17.927,17.927,18.04,18.04,19.483,19.483
01/01 17:06,16.695,16.695,18.248,18.248,18.131,18.131,17.925,17.925,18.037,18.037,19.482,19.482
01/01 17:07,16.692,16.692,18.243,18.243,18.127,18.127,17.923,17.923,18.034,18.034,19.482,19.482
01/01 17:08,16.688,16.688,18.238,18.238,18.123,18.123,17.921,17.921,18.031,18.031,19.481,19.481
01/01 17:09,16.684,16.684,18.232,18.232,18.119,18.119,17.919,17.919,18.028,18.028,19.481,19.481
01/01 17:10,16.681,16.681,18.227,18.227,18.115,18.115,17.917,17.917,18.025,18.025,19.48,19.48
01/01 17:11,16.677,16.677,18.221,18.221,18.111,18.111,17.915,17.915,18.022,18.022,19.479,19.479
01/01 17:12,16.673,16.673,18.216,18.216,18.107,18.107,17.913,17.913,18.019,18.019,19.479,19.479
01/01 17:13,16.669,16.669,18.21,18.21,18.103,18.103,17.911,17.911,18.016,18.016,19.478,19.478
01/01 17:14,16.666,16.666,18.205,18.205,18.1,18.1,17.909,17.909,18.013,18.013,19.477,19.477
01/01 17:15,16.662,16.662,18.199,18.199,18.096,18.096,17.907,17.907,18.01,18.01,19.476,19.476
01/01 17:16,16.658,16.658,18.194,18.194,18.092,18.092,17.905,17.905,18.007,18.007,19.475,19.475
01/01 17:17,16.654,16.654,18.188,18.188,18.088,18.088,17.903,17.903,18.004,18.004,19.475,19.475
01/01 17:18,16.65,16.65,18.183,18.183,18.084,18.084,17.9,17.9,18.001,18.001,19.474,19.474
01/01 17:19,16.647,16.647,18.178,18.178,18.08,18.08,17.898,17.898,17.998,17.998,19.473,19.473
01/01 17:20,16.643,16.643,18.172,18.172,18.076,18.076,17.896,17.896,17.995,17.995,19.472,19.472
01/01 17:21,16.639,16.639,18.167,18.167,18.073,18.073,17.894,17.894,17.992,17.992,19.471,19.471
01/01 17:22,16.635,16.635,18.162,18.162,18.069,18.069,17.892,17.892,17.989,17.989,19.47,19.47
01/01 17:23,16.631,16.631,18.157,18.157,18.065,18.065,17.889,17.889,17.986,17.986,19.469,19.469
01/01 17:24,16.627,16.627,18.151,18.151,18.061,18.061,17.887,17.887,17.983,17.983,19.468,19.468
01/01 17:25,16.623,16.623,18.146,18.146,18.058,18.058,17.885,17.885,17.98,17.98,19.467,19.467
01/01 17:26,16.619,16.619,18.141,18.141,18.054,18.054,17.883,17.883,17.977,17.977,19.466,19.466
01/01 17:27,16.615,16.615,18.136,18.136,18.05,18.05,17.881,17.881,17.974,17.974,19.465,19.465
01/01 17:28,16.611,16.611,18.131,18.131,18.046,18.046,17.878,17.878,17.971,17.971,19.464,19.464
01/01 17:29,16.607,16.607,18.126,18.126,18.043,18.043,17.876,17.876,17.968,17.968,19.463,19.463
01/01 17:30,16.603,16.603,18.121,18.121,18.039,18.039,17.874,17.874,17.965,17.965,19.462,19.462
01/01 17:31,16.599,16.599,18.116,18.116,18.035,18.035,17.872,17.872,17.962,17.962,19.461,19.461
01/01 17:32,16.596,16.596,18.111,18.111,18.032,18.032,17.87,17.87,17.959,17.959,19.46,19.46
01/01 17:33,16.592,16.592,18.106,18.106,18.028,18.028,17.868,17.868,17.956,17.956,19.459,19.459
01/01 17:34,16.588,16.588,18.101,18.101,18.025,18.025,17.865,17.865,17.953,17.953,19.458,19.458
01/01 17:35,16.584,16.584,18.096,18.096,18.021,18.021,17.863,17.863,17.95,17.95,19.457,19.457
01/01 17:36,16.58,16.58,18.091,18.091,18.017,18.017,17.861,17.861,17.947,17.947,19.456,19.456
01/01 17:37,16.576,16.576,18.087,18.087,18.014,18.014,17.859,17.859,17.944,17.944,19.455,19.455
01/01 17:38,16.572,16.572,18.082,18.082,18.01,18.01,17.857,17.857,17.941,17.941,19.454,19.454
01/01 17:39,16.568,16.568,18.077,18.077,18.007,18.007,17.854,17.854,17.938,17.938,19.453,19.453
01/01 17:40,16.564,16.564,18.072,18.072,18.003,18.003,17.852,17.852,17.935,17.935,19.452,19.452
01/01 17:41,16.559,16.559,18.068,18.068,18,18,17.85,17.85,17.932,17.932,19.451,19.451
01/01 17:42,16.556,16.556,18.063,18.063,17.996,17.996,17.848,17.848,17.929,17.929,19.45,19.45
01/01 17:43,16.552,16.552,18.058,18.058,17.993,17.993,17.846,17.846,17.926,17.926,19.448,19.448
01/01 17:44,16.548,16.548,18.054,18.054,17.989,17.989,17.844,17.844,17.924,17.924,19.447,19.447
01/01 17:45,16.544,16.544,18.049,18.049,17.986,17.986,17.841,17.841,17.921,17.921,19.446,19.446
01/01 17:46,16.54,16.54,18.045,18.045,17.982,17.982,17.839,17.839,17.918,17.918,19.445,19.445
01/01 17:47,16.536,16.536,18.04,18.04,17.979,17.979,17.837,17.837,17.915,17.915,19.444,19.444
01/01 17:48,16.532,16.532,18.036,18.036,17.975,17.975,17.835,17.835,17.912,17.912,19.443,19.443
01/01 17:49,16.528,16.528,18.031,18.031,17.972,17.972,17.833,17.833,17.909,17.909,19.442,19.442
01/01 17:50,16.524,16.524,18.027,18.027,17.969,17.969,17.831,17.831,17.906,17.906,19.441,19.441
01/01 17:51,16.519,16.519,18.022,18.022,17.965,17.965,17.828,17.828,17.904,17.904,19.44,19.44
01/01 17:52,16.515,16.515,18.018,18.018,17.962,17.962,17.826,17.826,17.901,17.901,19.439,19.439
01/01 17:53,16.512,16.512,18.014,18.014,17.959,17.959,17.824,17.824,17.898,17.898,19.438,19.438
01/01 17:54,16.508,16.508,18.009,18.009,17.955,17.955,17.822,17.822,17.895,17.895,19.437,19.437
01/01 17:55,16.504,16.504,18.005,18.005,17.952,17.952,17.82,17.82,17.892,17.892,19.436,19.436
01/01 17:56,16.5,16.5,18.001,18.001,17.949,17.949,17.818,17.818,17.89,17.89,19.434,19.434
01/01 17:57,16.496,16.496,17.996,17.996,17.945,17.945,17.816,17.816,17.887,17.887,19.433,19.433
01/01 17:58,16.492,16.492,17.992,17.992,17.942,17.942,17.814,17.814,17.884,17.884,19.432,19.432
01/01 17:59,16.488,16.488,17.988,17.988,17.939,17.939,17.811,17.811,17.881,17.881,19.431,19.431
01/01 18:00,16.484,16.484,17.984,17.984,17.936,17.936,17.809,17.809,17.878,17.878,19.43,19.43
01/01 18:01,16.48,16.48,17.979,17.979,17.932,17.932,17.807,17.807,17.875,17.875,19.429,19.429
01/01 18:02,16.476,16.476,17.975,17.975,17.929,17.929,17.804,17.804,17.872,17.872,19.427,19.427
01/01 18:03,16.471,16.471,17.97,17.97,17.925,17.925,17.802,17.802,17.869,17.869,19.426,19.426
01/01 18:04,16.467,16.467,17.965,17.965,17.921,17.921,17.799,17.799,17.865,17.865,19.424,19.424
01/01 18:05,16.463,16.463,17.96,17.96,17.917,17.917,17.796,17.796,17.862,17.862,19.421,19.421
01/01 18:06,16.459,16.459,17.955,17.955,17.913,17.913,17.792,17.792,17.858,17.858,19.419,19.419
01/01 18:07,16.455,16.455,17.95,17.95,17.908,17.908,17.789,17.789,17.854,17.854,19.417,19.417
01/01 18:08,16.451,16.451,17.944,17.944,17.904,17.904,17.786,17.786,17.851,17.851,19.414,19.414
01/01 18:09,16.446,16.446,17.939,17.939,17.9,17.9,17.782,17.782,17.847,17.847,19.412,19.412
01/01 18:10,16.442,16.442,17.933,17.933,17.895,17.895,17.779,17.779,17.843,17.843,19.409,19.409
01/01 18:11,16.438,16.438,17.928,17.928,17.891,17.891,17.775,17.775,17.839,17.839,19.406,19.406
01/01 18:12,16.434,16.434,17.923,17.923,17.887,17.887,17.772,17.772,17.835,17.835,19.404,19.404
01/01 18:13,16.429,16.429,17.917,17.917,17.882,17.882,17.768,17.768,17.831,17.831,19.401,19.401
01/01 18:14,16.425,16.425,17.912,17.912,17.878,17.878,17.764,17.764,17.827,17.827,19.398,19.398
01/01 18:15,16.421,16.421,17.906,17.906,17.873,17.873,17.761,17.761,17.823,17.823,19.395,19.395
01/01 18:16,16.416,16.416,17.901,17.901,17.869,17.869,17.757,17.757,17.819,17.819,19.392,19.392
01/01 18:17,16.412,16.412,17.895,17.895,17.864,17.864,17.753,17.753,17.815,17.815,19.389,19.389
01/01 18:18,16.408,16.408,17.889,17.889,17.86,17.86,17.749,17.749,17.811,17.811,19.386,19.386
01/01 18:19,16.403,16.403,17.884,17.884,17.855,17.855,17.746,17.746,17.807,17.807,19.383,19.383
01/01 18:20,16.399,16.399,17.878,17.878,17.851,17.851,17.742,17.742,17.802,17.802,19.38,19.38
01/01 18:21,16.395,16.395,17.873,17.873,17.846,17.846,17.738,17.738,17.798,17.798,19.377,19.377
01/01 18:22,16.39,16.39,17.867,17.867,17.842,17.842,17.734,17.734,17.794,17.794,19.374,19.374
01/01 18:23,16.386,16.386,17.862,17.862,17.837,17.837,17.73,17.73,17.79,17.79,19.371,19.371
01/01 18:24,16.381,16.381,17.856,17.856,17.833,17.833,17.726,17.726,17.786,17.786,19.367,19.367
01/01 18:25,16.377,16.377,17.851,17.851,17.828,17.828,17.723,17.723,17.782,17.782,19.364,19.364
01/01 18:26,16.373,16.373,17.845,17.845,17.824,17.824,17.719,17.719,17.778,17.778,19.361,19.361
01/01 18:27,16.368,16.368,17.84,17.84,17.819,17.819,17.715,17.715,17.774,17.774,19.358,19.358
01/01 18:28,16.364,16.364,17.834,17.834,17.815,17.815,17.711,17.711,17.769,17.769,19.354,19.354
01/01 18:29,16.359,16.359,17.829,17.829,17.81,17.81,17.707,17.707,17.765,17.765,19.351,19.351
01/01 18:30,16.355,16.355,17.823,17.823,17.806,17.806,17.703,17.703,17.761,17.761,19.348,19.348
01/01 18:31,16.35,16.35,17.818,17.818,17.801,17.801,17.699,17.699,17.757,17.757,19.345,19.345
01/01 18:32,16.346,16.346,17.812,17.812,17.797,17.797,17.695,17.695,17.753,17.753,19.341,19.341
01/01 18:33,16.341,16.341,17.807,17.807,17.792,17.792,17.691,17.691,17.748,17.748,19.338,19.338
01/01 18:34,16.337,16.337,17.801,17.801,17.788,17.788,17.687,17.687,17.744,17.744,19.335,19.335
01/01 18:35,16.333,16.333,17.796,17.796,17.783,17.783,17.683,17.683,17.74,17.74,19.331,19.331
01/01 18:36,16.328,16.328,17.79,17.79,17.779,17.779,17.679,17.679,17.736,17.736,19.328,19.328
01/01 18:37,16.324,16.324,17.785,17.785,17.774,17.774,17.675,17.675,17.732,17.732,19.325,19.325
01/01 18:38,16.319,16.319,17.779,17.779,17.769,17.769,17.671,17.671,17.727,17.727,19.321,19.321
01/01 18:39,16.315,16.315,17.774,17.774,17.765,17.765,17.667,17.667,17.723,17.723,19.318,19.318
01/01 18:40,16.31,16.31,17.768,17.768,17.76,17.76,17.663,17.663,17.719,17.719,19.314,19.314
01/01 18:41,16.306,16.306,17.763,17.763,17.756,17.756,17.659,17.659,17.715,17.715,19.311,19.311
01/01 18:42,16.301,16.301,17.757,17.757,17.751,17.751,17.655,17.655,17.71,17.71,19.308,19.308
01/01 18:43,16.296,16.296,17.752,17.752,17.747,17.747,17.65,17.65,17.706,17.706,19.304,19.304
01/01 18:44,16.292,16.292,17.746,17.746,17.742,17.742,17.646,17.646,17.702,17.702,19.301,19.301
01/01 18:45,16.287,16.287,17.741,17.741,17.738,17.738,17.642,17.642,17.698,17.698,19.297,19.297
01/01 18:46,16.283,16.283,17.735,17.735,17.733,17.733,17.638,17.638,17.693,17.693,19.294,19.294
01/01 18:47,16.278,16.278,17.73,17.73,17.728,17.728,17.634,17.634,17.689,17.689,19.29,19.29
01/01 18:48,16.274,16.274,17.724,17.724,17.724,17.724,17.63,17.63,17.685,17.685,19.287,19.287
01/01 18:49,16.269,16.269,17.719,17.719,17.719,17.719,17.626,17.626,17.681,17.681,19.283,19.283
01/01 18:50,16.265,16.265,17.714,17.714,17.715,17.715,17.622,17.622,17.676,17.676,19.28,19.28
01/01 18:51,16.26,16.26,17.708,17.708,17.71,17.71,17.617,17.617,17.672,17.672,19.276,19.276
01/01 18:52,16.256,16.256,17.703,17.703,17.706,17.706,17.613,17.613,17.668,17.668,19.273,19.273
01/01 18:53,16.251,16.251,17.697,17.697,17.701,17.701,17.609,17.609,17.663,17.663,19.269,19.269
01/01 18:54,16.246,16.246,17.692,17.692,17.696,17.696,17.605,17.605,17.659,17.659,19.265,19.265
01/01 18:55,16.242,16.242,17.687,17.687,17.692,17.692,17.601,17.601,17.655,17.655,19.262,19.262
01/01 18:56,16.237,16.237,17.681,17.681,17.687,17.687,17.597,17.597,17.65,17.65,19.258,19.258
01/01 18:57,16.233,16.233,17.676,17.676,17.683,17.683,17.592,17.592,17.646,17.646,19.255,19.255
01/01 18:58,16.228,16.228,17.67,17.67,17.678,17.678,17.588,17.588,17.642,17.642,19.251,19.251
01/01 18:59,16.224,16.224,17.665,17.665,17.673,17.673,17.584,17.584,17.637,17.637,19.247,19.247
01/01 19:00,16.219,16.219,17.66,17.66,17.669,17.669,17.58,17.58,17.633,17.633,19.244,19.244
01/01 19:01,16.214,16.214,17.654,17.654,17.664,17.664,17.576,17.576,17.629,17.629,19.24,19.24
01/01 19:02,16.21,16.21,17.65,17.65,17.66,17.66,17.572,17.572,17.625,17.625,19.237,19.237
01/01 19:03,16.205,16.205,17.645,17.645,17.656,17.656,17.568,17.568,17.621,17.621,19.234,19.234
01/01 19:04,16.201,16.201,17.641,17.641,17.653,17.653,17.565,17.565,17.618,17.618,19.231,19.231
01/01 19:05,16.196,16.196,17.637,17.637,17.649,17.649,17.562,17.562,17.615,17.615,19.228,19.228
01/01 19:06,16.192,16.192,17.633,17.633,17.646,17.646,17.559,17.559,17.612,17.612,19.226,19.226
01/01 19:07,16.187,16.187,17.629,17.629,17.643,17.643,17.557,17.557,17.609,17.609,19.223,19.223
01/01 19:08,16.183,16.183,17.626,17.626,17.64,17.64,17.554,17.554,17.606,17.606,19.221,19.221
01/01 19:09,16.179,16.179,17.622,17.622,17.637,17.637,17.552,17.552,17.603,17.603,19.218,19.218
01/01 19:10,16.174,16.174,17.619,17.619,17.634,17.634,17.549,17.549,17.6,17.6,19.216,19.216
01/01 19:11,16.17,16.17,17.616,17.616,17.631,17.631,17.547,17.547,17.598,17.598,19.213,19.213
01/01 19:12,16.166,16.166,17.612,17.612,17.628,17.628,17.545,17.545,17.595,17.595,19.211,19.211
01/01 19:13,16.161,16.161,17.609,17.609,17.625,17.625,17.543,17.543,17.592,17.592,19.209,19.209
01/01 19:14,16.157,16.157,17.606,17.606,17.622,17.622,17.541,17.541,17.59,17.59,19.207,19.207
01/01 19:15,16.153,16.153,17.603,17.603,17.62,17.62,17.539,17.539,17.587,17.587,19.205,19.205
01/01 19:16,16.149,16.149,17.6,17.6,17.617,17.617,17.537,17.537,17.585,17.585,19.202,19.202
01/01 19:17,16.145,16.145,17.597,17.597,17.614,17.614,17.535,17.535,17.582,17.582,19.2,19.2
01/01 19:18,16.14,16.14,17.595,17.595,17.612,17.612,17.533,17.533,17.58,17.58,19.198,19.198
01/01 19:19,16.136,16.136,17.592,17.592,17.609,17.609,17.531,17.531,17.577,17.577,19.196,19.196
01/01 19:20,16.132,16.132,17.589,17.589,17.606,17.606,17.529,17.529,17.575,17.575,19.194,19.194
01/01 19:21,16.128,16.128,17.586,17.586,17.604,17.604,17.527,17.527,17.573,17.573,19.192,19.192
01/01 19:22,16.124,16.124,17.584,17.584,17.601,17.601,17.525,17.525,17.57,17.57,19.19,19.19
01/01 19:23,16.12,16.12,17.581,17.581,17.599,17.599,17.523,17.523,17.568,17.568,19.188,19.188
01/01 19:24,16.116,16.116,17.578,17.578,17.596,17.596,17.521,17.521,17.566,17.566,19.186,19.186
01/01 19:25,16.112,16.112,17.576,17.576,17.594,17.594,17.52,17.52,17.563,17.563,19.184,19.184
01/01 19:26,16.107,16.107,17.573,17.573,17.591,17.591,17.518,17.518,17.561,17.561,19.182,19.182
01/01 19:27,16.103,16.103,17.57,17.57,17.589,17.589,17.516,17.516,17.559,17.559,19.18,19.18
01/01 19:28,16.099,16.099,17.568,17.568,17.587,17.587,17.514,17.514,17.556,17.556,19.178,19.178
01/01 19:29,16.095,16.095,17.565,17.565,17.584,17.584,17.513,17.513,17.554,17.554,19.176,19.176
01/01 19:30,16.091,16.091,17.563,17.563,17.582,17.582,17.511,17.511,17.552,17.552,19.174,19.174
01/01 19:31,16.087,16.087,17.561,17.561,17.579,17.579,17.509,17.509,17.55,17.55,19.172,19.172
01/01 19:32,16.083,16.083,17.558,17.558,17.577,17.577,17.508,17.508,17.548,17.548,19.17,19.17
01/01 19:33,16.079,16.079,17.556,17.556,17.575,17.575,17.506,17.506,17.546,17.546,19.168,19.168
01/01 19:34,16.075,16.075,17.553,17.553,17.573,17.573,17.504,17.504,17.543,17.543,19.166,19.166
01/01 19:35,16.071,16.071,17.551,17.551,17.57,17.57,17.503,17.503,17.541,17.541,19.165,19.165
01/01 19:36,16.067,16.067,17.549,17.549,17.568,17.568,17.501,17.501,17.539,17.539,19.163,19.163
01/01 19:37,16.063,16.063,17.546,17.546,17.566,17.566,17.5,17.5,17.537,17.537,19.161,19.161
01/01 19:38,16.059,16.059,17.544,17.544,17.564,17.564,17.498,17.498,17.535,17.535,19.159,19.159
01/01 19:39,16.055,16.055,17.542,17.542,17.561,17.561,17.497,17.497,17.533,17.533,19.157,19.157
01/01 19:40,16.051,16.051,17.54,17.54,17.559,17.559,17.495,17.495,17.531,17.531,19.155,19.155
01/01 19:41,16.048,16.048,17.538,17.538,17.557,17.557,17.494,17.494,17.529,17.529,19.153,19.153
01/01 19:42,16.044,16.044,17.535,17.535,17.555,17.555,17.492,17.492,17.527,17.527,19.151,19.151
01/01 19:43,16.04,16.04,17.533,17.533,17.553,17.553,17.491,17.491,17.525,17.525,19.15,19.15
01/01 19:44,16.036,16.036,17.531,17.531,17.551,17.551,17.489,17.489,17.523,17.523,19.148,19.148
01/01 19:45,16.032,16.032,17.529,17.529,17.549,17.549,17.488,17.488,17.521,17.521,19.146,19.146
01/01 19:46,16.028,16.028,17.527,17.527,17.547,17.547,17.487,17.487,17.519,17.519,19.144,19.144
01/01 19:47,16.024,16.024,17.525,17.525,17.545,17.545,17.485,17.485,17.517,17.517,19.142,19.142
01/01 19:48,16.021,16.021,17.523,17.523,17.543,17.543,17.484,17.484,17.515,17.515,19.141,19.141
01/01 19:49,16.017,16.017,17.521,17.521,17.541,17.541,17.482,17.482,17.514,17.514,19.139,19.139
01/01 19:50,16.013,16.013,17.519,17.519,17.539,17.539,17.481,17.481,17.512,17.512,19.137,19.137
01/01 19:51,16.009,16.009,17.517,17.517,17.537,17.537,17.48,17.48,17.51,17.51,19.135,19.135
01/01 19:52,16.006,16.006,17.515,17.515,17.535,17.535,17.478,17.478,17.508,17.508,19.134,19.134
01/01 19:53,16.002,16.002,17.513,17.513,17.533,17.533,17.477,17.477,17.506,17.506,19.132,19.132
01/01 19:54,15.998,15.998,17.511,17.511,17.531,17.531,17.476,17.476,17.504,17.504,19.13,19.13
01/01 19:55,15.994,15.994,17.51,17.51,17.529,17.529,17.475,17.475,17.503,17.503,19.128,19.128
01/01 19:56,15.991,15.991,17.508,17.508,17.527,17.527,17.473,17.473,17.501,17.501,19.127,19.127
01/01 19:57,15.987,15.987,17.506,17.506,17.525,17.525,17.472,17.472,17.499,17.499,19.125,19.125
01/01 19:58,15.984,15.984,17.504,17.504,17.523,17.523,17.471,17.471,17.497,17.497,19.123,19.123
01/01 19:59,15.98,15.98,17.502,17.502,17.522,17.522,17.47,17.47,17.496,17.496,19.121,19.121
01/01 20:00,15.976,15.976,17.501,17.501,17.52,17.52,17.469,17.469,17.494,17.494,19.12,19.12
01/01 20:01,15.973,15.973,17.499,17.499,17.518,17.518,17.468,17.468,17.493,17.493,19.118,19.118
01/01 20:02,15.969,15.969,17.498,17.498,17.517,17.517,17.467,17.467,17.491,17.491,19.117,19.117
01/01 20:03,15.966,15.966,17.497,17.497,17.515,17.515,17.466,17.466,17.49,17.49,19.116,19.116
01/01 20:04,15.962,15.962,17.495,17.495,17.514,17.514,17.466,17.466,17.489,17.489,19.116,19.116
01/01 20:05,15.959,15.959,17.495,17.495,17.513,17.513,17.465,17.465,17.488,17.488,19.115,19.115
01/01 20:06,15.955,15.955,17.494,17.494,17.512,17.512,17.465,17.465,17.487,17.487,19.115,19.115
01/01 20:07,15.952,15.952,17.493,17.493,17.512,17.512,17.465,17.465,17.486,17.486,19.115,19.115
01/01 20:08,15.949,15.949,17.492,17.492,17.511,17.511,17.465,17.465,17.486,17.486,19.115,19.115
01/01 20:09,15.945,15.945,17.492,17.492,17.51,17.51,17.465,17.465,17.485,17.485,19.115,19.115
01/01 20:10,15.942,15.942,17.491,17.491,17.509,17.509,17.465,17.465,17.484,17.484,19.116,19.116
01/01 20:11,15.939,15.939,17.491,17.491,17.509,17.509,17.465,17.465,17.484,17.484,19.116,19.116
01/01 20:12,15.936,15.936,17.49,17.49,17.508,17.508,17.465,17.465,17.483,17.483,19.117,19.117
01/01 20:13,15.933,15.933,17.49,17.49,17.507,17.507,17.465,17.465,17.483,17.483,19.117,19.117
01/01 20:14,15.93,15.93,17.49,17.49,17.507,17.507,17.465,17.465,17.482,17.482,19.118,19.118
01/01 20:15,15.927,15.927,17.489,17.489,17.506,17.506,17.465,17.465,17.482,17.482,19.119,19.119
01/01 20:16,15.924,15.924,17.489,17.489,17.506,17.506,17.466,17.466,17.482,17.482,19.119,19.119
01/01 20:17,15.921,15.921,17.489,17.489,17.506,17.506,17.466,17.466,17.481,17.481,19.12,19.12
01/01 20:18,15.918,15.918,17.489,17.489,17.505,17.505,17.466,17.466,17.481,17.481,19.121,19.121
01/01 20:19,15.915,15.915,17.489,17.489,17.505,17.505,17.467,17.467,17.481,17.481,19.122,19.122
01/01 20:20,15.912,15.912,17.488,17.488,17.504,17.504,17.467,17.467,17.48,17.48,19.123,19.123
01/01 20:21,15.909,15.909,17.488,17.488,17.504,17.504,17.467,17.467,17.48,17.48,19.124,19.124
01/01 20:22,15.906,15.906,17.488,17.488,17.504,17.504,17.468,17.468,17.48,17.48,19.125,19.125
01/01 20:23,15.903,15.903,17.488,17.488,17.504,17.504,17.468,17.468,17.48,17.48,19.126,19.126
01/01 20:24,15.901,15.901,17.488,17.488,17.503,17.503,17.469,17.469,17.479,17.479,19.127,19.127
01/01 20:25,15.898,15.898,17.488,17.488,17.503,17.503,17.469,17.469,17.479,17.479,19.128,19.128
01/01 20:26,15.895,15.895,17.488,17.488,17.503,17.503,17.47,17.47,17.479,17.479,19.129,19.129
01/01 20:27,15.893,15.893,17.489,17.489,17.503,17.503,17.47,17.47,17.479,17.479,19.131,19.131
01/01 20:28,15.89,15.89,17.489,17.489,17.503,17.503,17.471,17.471,17.479,17.479,19.132,19.132
01/01 20:29,15.887,15.887,17.489,17.489,17.503,17.503,17.471,17.471,17.479,17.479,19.133,19.133
01/01 20:30,15.885,15.885,17.489,17.489,17.503,17.503,17.472,17.472,17.479,17.479,19.134,19.134
01/01 20:31,15.882,15.882,17.489,17.489,17.502,17.502,17.473,17.473,17.479,17.479,19.135,19.135
01/01 20:32,15.88,15.88,17.489,17.489,17.502,17.502,17.473,17.473,17.479,17.479,19.137,19.137
01/01 20:33,15.877,15.877,17.49,17.49,17.502,17.502,17.474,17.474,17.479,17.479,19.138,19.138
01/01 20:34,15.875,15.875,17.49,17.49,17.502,17.502,17.475,17.475,17.479,17.479,19.139,19.139
01/01 20:35,15.873,15.873,17.49,17.49,17.502,17.502,17.475,17.475,17.479,17.479,19.141,19.141
01/01 20:36,15.87,15.87,17.491,17.491,17.503,17.503,17.476,17.476,17.479,17.479,19.142,19.142
01/01 20:37,15.868,15.868,17.491,17.491,17.503,17.503,17.477,17.477,17.479,17.479,19.144,19.144
01/01 20:38,15.865,15.865,17.492,17.492,17.503,17.503,17.478,17.478,17.48,17.48,19.145,19.145
01/01 20:39,15.863,15.863,17.492,17.492,17.503,17.503,17.479,17.479,17.48,17.48,19.147,19.147
01/01 20:40,15.861,15.861,17.492,17.492,17.503,17.503,17.48,17.48,17.48,17.48,19.148,19.148
01/01 20:41,15.859,15.859,17.493,17.493,17.503,17.503,17.48,17.48,17.48,17.48,19.15,19.15
01/01 20:42,15.856,15.856,17.493,17.493,17.503,17.503,17.481,17.481,17.48,17.48,19.151,19.151
01/01 20:43,15.854,15.854,17.494,17.494,17.504,17.504,17.482,17.482,17.481,17.481,19.153,19.153
01/01 20:44,15.852,15.852,17.495,17.495,17.504,17.504,17.483,17.483,17.481,17.481,19.154,19.154
01/01 20:45,15.85,15.85,17.495,17.495,17.504,17.504,17.484,17.484,17.481,17.481,19.156,19.156
01/01 20:46,15.848,15.848,17.496,17.496,17.505,17.505,17.485,17.485,17.482,17.482,19.157,19.157
01/01 20:47,15.846,15.846,17.496,17.496,17.505,17.505,17.486,17.486,17.482,17.482,19.159,19.159
01/01 20:48,15.844,15.844,17.497,17.497,17.505,17.505,17.487,17.487,17.482,17.482,19.161,19.161
01/01 20:49,15.842,15.842,17.498,17.498,17.506,17.506,17.488,17.488,17.483,17.483,19.162,19.162
01/01 20:50,15.84,15.84,17.498,17.498,17.506,17.506,17.489,17.489,17.483,17.483,19.164,19.164
01/01 20:51,15.838,15.838,17.499,17.499,17.506,17.506,17.49,17.49,17.484,17.484,19.166,19.166
01/01 20:52,15.836,15.836,17.5,17.5,17.507,17.507,17.491,17.491,17.484,17.484,19.167,19.167
01/01 20:53,15.834,15.834,17.501,17.501,17.507,17.507,17.493,17.493,17.485,17.485,19.169,19.169
01/01 20:54,15.832,15.832,17.501,17.501,17.508,17.508,17.494,17.494,17.485,17.485,19.171,19.171
01/01 20:55,15.83,15.83,17.502,17.502,17.508,17.508,17.495,17.495,17.486,17.486,19.173,19.173
01/01 20:56,15.828,15.828,17.503,17.503,17.509,17.509,17.496,17.496,17.486,17.486,19.175,19.175
01/01 20:57,15.826,15.826,17.504,17.504,17.509,17.509,17.497,17.497,17.487,17.487,19.176,19.176
01/01 20:58,15.825,15.825,17.505,17.505,17.51,17.51,17.498,17.498,17.487,17.487,19.178,19.178
01/01 20:59,15.823,15.823,17.506,17.506,17.51,17.51,17.5,17.5,17.488,17.488,19.18,19.18
01/01 21:00,15.821,15.821,17.507,17.507,17.511,17.511,17.501,17.501,17.488,17.488,19.182,19.182
01/01 21:01,15.819,15.819,17.507,17.507,17.511,17.511,17.502,17.502,17.489,17.489,19.183,19.183
01/01 21:02,15.818,15.818,17.507,17.507,17.511,17.511,17.502,17.502,17.489,17.489,19.184,19.184
01/01 21:03,15.816,15.816,17.507,17.507,17.51,17.51,17.502,17.502,17.488,17.488,19.185,19.185
01/01 21:04,15.814,15.814,17.506,17.506,17.51,17.51,17.502,17.502,17.487,17.487,19.185,19.185
01/01 21:05,15.812,15.812,17.505,17.505,17.508,17.508,17.501,17.501,17.486,17.486,19.184,19.184
01/01 21:06,15.811,15.811,17.504,17.504,17.507,17.507,17.5,17.5,17.485,17.485,19.183,19.183
01/01 21:07,15.809,15.809,17.503,17.503,17.506,17.506,17.499,17.499,17.483,17.483,19.182,19.182
01/01 21:08,15.807,15.807,17.501,17.501,17.504,17.504,17.498,17.498,17.482,17.482,19.181,19.181
01/01 21:09,15.805,15.805,17.499,17.499,17.502,17.502,17.496,17.496,17.48,17.48,19.18,19.18
01/01 21:10,15.803,15.803,17.498,17.498,17.5,17.5,17.495,17.495,17.478,17.478,19.178,19.178
01/01 21:11,15.801,15.801,17.496,17.496,17.499,17.499,17.493,17.493,17.477,17.477,19.176,19.176
01/01 21:12,15.799,15.799,17.494,17.494,17.497,17.497,17.492,17.492,17.475,17.475,19.174,19.174
01/01 21:13,15.797,15.797,17.492,17.492,17.495,17.495,17.49,17.49,17.473,17.473,19.172,19.172
01/01 21:14,15.795,15.795,17.489,17.489,17.493,17.493,17.488,17.488,17.471,17.471,19.17,19.17
01/01 21:15,15.792,15.792,17.487,17.487,17.491,17.491,17.486,17.486,17.469,17.469,19.168,19.168
01/01 21:16,15.79,15.79,17.485,17.485,17.489,17.489,17.484,17.484,17.467,17.467,19.166,19.166
01/01 21:17,15.788,15.788,17.483,17.483,17.487,17.487,17.482,17.482,17.465,17.465,19.163,19.163
01/01 21:18,15.786,15.786,17.481,17.481,17.485,17.485,17.48,17.48,17.463,17.463,19.161,19.161
01/01 21:19,15.784,15.784,17.478,17.478,17.482,17.482,17.478,17.478,17.461,17.461,19.159,19.159
01/01 21:20,15.782,15.782,17.476,17.476,17.48,17.48,17.476,17.476,17.459,17.459,19.156,19.156
01/01 21:21,15.78,15.78,17.474,17.474,17.478,17.478,17.474,17.474,17.457,17.457,19.154,19.154
01/01 21:22,15.777,15.777,17.471,17.471,17.476,17.476,17.472,17.472,17.455,17.455,19.151,19.151
01/01 21:23,15.775,15.775,17.469,17.469,17.474,17.474,17.47,17.47,17.452,17.452,19.148,19.148
01/01 21:24,15.773,15.773,17.466,17.466,17.472,17.472,17.468,17.468,17.45,17.45,19.146,19.146
01/01 21:25,15.771,15.771,17.464,17.464,17.469,17.469,17.466,17.466,17.448,17.448,19.143,19.143
01/01 21:26,15.769,15.769,17.462,17.462,17.467,17.467,17.463,17.463,17.446,17.446,19.141,19.141
01/01 21:27,15.766,15.766,17.459,17.459,17.465,17.465,17.461,17.461,17.444,17.444,19.138,19.138
01/01 21:28,15.764,15.764,17.457,17.457,17.463,17.463,17.459,17.459,17.442,17.442,19.135,19.135
01/01 21:29,15.762,15.762,17.454,17.454,17.461,17.461,17.457,17.457,17.439,17.439,19.132,19.132
01/01 21:30,15.76,15.76,17.452,17.452,17.458,17.458,17.455,17.455,17.437,17.437,19.13,19.13
01/01 21:31,15.758,15.758,17.449,17.449,17.456,17.456,17.452,17.452,17.435,17.435,19.127,19.127
01/01 21:32,15.755,15.755,17.447,17.447,17.454,17.454,17.45,17.45,17.433,17.433,19.124,19.124
01/01 21:33,15.753,15.753,17.444,17.444,17.452,17.452,17.448,17.448,17.431,17.431,19.121,19.121
01/01 21:34,15.751,15.751,17.442,17.442,17.449,17.449,17.446,17.446,17.428,17.428,19.118,19.118
01/01 21:35,15.749,15.749,17.439,17.439,17.447,17.447,17.443,17.443,17.426,17.426,19.116,19.116
01/01 21:36,15.747,15.747,17.437,17.437,17.445,17.445,17.441,17.441,17.424,17.424,19.113,19.113
01/01 21:37,15.744,15.744,17.434,17.434,17.443,17.443,17.439,17.439,17.422,17.422,19.11,19.11
01/01 21:38,15.742,15.742,17.432,17.432,17.44,17.44,17.436,17.436,17.419,17.419,19.107,19.107
01/01 21:39,15.74,15.74,17.429,17.429,17.438,17.438,17.434,17.434,17.417,17.417,19.104,19.104
01/01 21:40,15.738,15.738,17.427,17.427,17.436,17.436,17.432,17.432,17.415,17.415,19.101,19.101
01/01 21:41,15.736,15.736,17.424,17.424,17.433,17.433,17.429,17.429,17.413,17.413,19.098,19.098
01/01 21:42,15.733,15.733,17.422,17.422,17.431,17.431,17.427,17.427,17.41,17.41,19.095,19.095
01/01 21:43,15.731,15.731,17.419,17.419,17.429,17.429,17.425,17.425,17.408,17.408,19.092,19.092
01/01 21:44,15.729,15.729,17.417,17.417,17.426,17.426,17.422,17.422,17.406,17.406,19.089,19.089
01/01 21:45,15.727,15.727,17.414,17.414,17.424,17.424,17.42,17.42,17.404,17.404,19.086,19.086
01/01 21:46,15.724,15.724,17.411,17.411,17.422,17.422,17.418,17.418,17.401,17.401,19.084,19.084
01/01 21:47,15.722,15.722,17.409,17.409,17.419,17.419,17.415,17.415,17.399,17.399,19.081,19.081
01/01 21:48,15.72,15.72,17.406,17.406,17.417,17.417,17.413,17.413,17.397,17.397,19.078,19.078
01/01 21:49,15.718,15.718,17.404,17.404,17.415,17.415,17.411,17.411,17.394,17.394,19.075,19.075
01/01 21:50,15.716,15.716,17.401,17.401,17.412,17.412,17.408,17.408,17.392,17.392,19.072,19.072
01/01 21:51,15.714,15.714,17.399,17.399,17.41,17.41,17.406,17.406,17.39,17.39,19.069,19.069
01/01 21:52,15.712,15.712,17.396,17.396,17.408,17.408,17.403,17.403,17.388,17.388,19.066,19.066
01/01 21:53,15.709,15.709,17.394,17.394,17.405,17.405,17.401,17.401,17.385,17.385,19.063,19.063
01/01 21:54,15.707,15.707,17.391,17.391,17.403,17.403,17.399,17.399,17.383,17.383,19.06,19.06
01/01 21:55,15.705,15.705,17.388,17.388,17.401,17.401,17.396,17.396,17.381,17.381,19.057,19.057
01/01 21:56,15.703,15.703,17.386,17.386,17.398,17.398,17.394,17.394,17.378,17.378,19.054,19.054
01/01 21:57,15.701,15.701,17.383,17.383,17.396,17.396,17.392,17.392,17.376,17.376,19.051,19.051
01/01 21:58,15.699,15.699,17.381,17.381,17.394,17.394,17.389,17.389,17.374,17.374,19.048,19.048
01/01 21:59,15.696,15.696,17.378,17.378,17.391,17.391,17.387,17.387,17.371,17.371,19.045,19.045
01/01 22:00,15.694,15.694,17.376,17.376,17.389,17.389,17.384,17.384,17.369,17.369,19.042,19.042
01/01 22:01,15.692,15.692,17.373,17.373,17.387,17.387,17.382,17.382,17.367,17.367,19.039,19.039
01/01 22:02,15.69,15.69,17.371,17.371,17.385,17.385,17.38,17.38,17.365,17.365,19.036,19.036
01/01 22:03,15.688,15.688,17.369,17.369,17.383,17.383,17.378,17.378,17.363,17.363,19.034,19.034
01/01 22:04,15.686,15.686,17.367,17.367,17.381,17.381,17.376,17.376,17.361,17.361,19.032,19.032
01/01 22:05,15.683,15.683,17.365,17.365,17.379,17.379,17.374,17.374,17.359,17.359,19.03,19.03
01/01 22:06,15.681,15.681,17.363,17.363,17.377,17.377,17.372,17.372,17.358,17.358,19.028,19.028
01/01 22:07,15.679,15.679,17.361,17.361,17.376,17.376,17.37,17.37,17.356,17.356,19.026,19.026
01/01 22:08,15.677,15.677,17.359,17.359,17.374,17.374,17.369,17.369,17.354,17.354,19.024,19.024
01/01 22:09,15.675,15.675,17.357,17.357,17.372,17.372,17.367,17.367,17.352,17.352,19.023,19.023
01/01 22:10,15.673,15.673,17.355,17.355,17.37,17.37,17.365,17.365,17.351,17.351,19.021,19.021
01/01 22:11,15.671,15.671,17.354,17.354,17.369,17.369,17.363,17.363,17.349,17.349,19.02,19.02
01/01 22:12,15.669,15.669,17.352,17.352,17.367,17.367,17.362,17.362,17.347,17.347,19.019,19.019
01/01 22:13,15.667,15.667,17.35,17.35,17.365,17.365,17.36,17.36,17.346,17.346,19.017,19.017
01/01 22:14,15.665,15.665,17.349,17.349,17.364,17.364,17.359,17.359,17.344,17.344,19.016,19.016
01/01 22:15,15.664,15.664,17.347,17.347,17.362,17.362,17.357,17.357,17.343,17.343,19.015,19.015
01/01 22:16,15.662,15.662,17.345,17.345,17.361,17.361,17.355,17.355,17.341,17.341,19.014,19.014
01/01 22:17,15.66,15.66,17.344,17.344,17.359,17.359,17.354,17.354,17.34,17.34,19.013,19.013
01/01 22:18,15.658,15.658,17.342,17.342,17.358,17.358,17.352,17.352,17.338,17.338,19.011,19.011
01/01 22:19,15.656,15.656,17.34,17.34,17.356,17.356,17.351,17.351,17.337,17.337,19.01,19.01
01/01 22:20,15.654,15.654,17.339,17.339,17.354,17.354,17.349,17.349,17.335,17.335,19.009,19.009
01/01 22:21,15.653,15.653,17.337,17.337,17.353,17.353,17.348,17.348,17.333,17.333,19.008,19.008
01/01 22:22,15.651,15.651,17.336,17.336,17.351,17.351,17.346,17.346,17.332,17.332,19.007,19.007
01/01 22:23,15.649,15.649,17.334,17.334,17.35,17.35,17.344,17.344,17.33,17.33,19.006,19.006
01/01 22:24,15.647,15.647,17.332,17.332,17.348,17.348,17.343,17.343,17.329,17.329,19.005,19.005
01/01 22:25,15.645,15.645,17.331,17.331,17.347,17.347,17.341,17.341,17.327,17.327,19.004,19.004
01/01 22:26,15.643,15.643,17.329,17.329,17.345,17.345,17.34,17.34,17.326,17.326,19.003,19.003
01/01 22:27,15.642,15.642,17.328,17.328,17.344,17.344,17.338,17.338,17.324,17.324,19.002,19.002
01/01 22:28,15.64,15.64,17.326,17.326,17.342,17.342,17.336,17.336,17.323,17.323,19.001,19.001
01/01 22:29,15.638,15.638,17.324,17.324,17.34,17.34,17.335,17.335,17.321,17.321,19,19
01/01 22:30,15.636,15.636,17.323,17.323,17.339,17.339,17.333,17.333,17.32,17.32,18.999,18.999
01/01 22:31,15.634,15.634,17.321,17.321,17.337,17.337,17.332,17.332,17.318,17.318,18.998,18.998
01/01 22:32,15.633,15.633,17.32,17.32,17.336,17.336,17.33,17.33,17.317,17.317,18.997,18.997
01/01 22:33,15.631,15.631,17.318,17.318,17.334,17.334,17.329,17.329,17.315,17.315,18.996,18.996
01/01 22:34,15.629,15.629,17.316,17.316,17.333,17.333,17.327,17.327,17.313,17.313,18.995,18.995
01/01 22:35,15.627,15.627,17.315,17.315,17.331,17.331,17.325,17.325,17.312,17.312,18.994,18.994
01/01 22:36,15.626,15.626,17.313,17.313,17.33,17.33,17.324,17.324,17.31,17.31,18.993,18.993
01/01 22:37,15.624,15.624,17.312,17.312,17.328,17.328,17.322,17.322,17.309,17.309,18.993,18.993
01/01 22:38,15.622,15.622,17.31,17.31,17.326,17.326,17.321,17.321,17.307,17.307,18.992,18.992
01/01 22:39,15.621,15.621,17.309,17.309,17.325,17.325,17.319,17.319,17.306,17.306,18.991,18.991
01/01 22:40,15.619,15.619,17.307,17.307,17.323,17.323,17.318,17.318,17.304,17.304,18.99,18.99
01/01 22:41,15.617,15.617,17.305,17.305,17.322,17.322,17.316,17.316,17.303,17.303,18.989,18.989
01/01 22:42,15.616,15.616,17.304,17.304,17.32,17.32,17.314,17.314,17.301,17.301,18.988,18.988
01/01 22:43,15.614,15.614,17.302,17.302,17.319,17.319,17.313,17.313,17.3,17.3,18.987,18.987
01/01 22:44,15.612,15.612,17.301,17.301,17.317,17.317,17.311,17.311,17.298,17.298,18.986,18.986
01/01 22:45,15.61,15.61,17.299,17.299,17.316,17.316,17.31,17.31,17.297,17.297,18.985,18.985
01/01 22:46,15.609,15.609,17.298,17.298,17.314,17.314,17.308,17.308,17.295,17.295,18.985,18.985
01/01 22:47,15.607,15.607,17.296,17.296,17.313,17.313,17.307,17.307,17.294,17.294,18.984,18.984
01/01 22:48,15.605,15.605,17.294,17.294,17.311,17.311,17.305,17.305,17.292,17.292,18.983,18.983
01/01 22:49,15.604,15.604,17.293,17.293,17.31,17.31,17.303,17.303,17.291,17.291,18.982,18.982
01/01 22:50,15.602,15.602,17.291,17.291,17.308,17.308,17.302,17.302,17.289,17.289,18.981,18.981
01/01 22:51,15.601,15.601,17.29,17.29,17.307,17.307,17.3,17.3,17.288,17.288,18.98,18.98
01/01 22:52,15.599,15.599,17.288,17.288,17.305,17.305,17.299,17.299,17.286,17.286,18.979,18.979
01/01 22:53,15.597,15.597,17.287,17.287,17.303,17.303,17.297,17.297,17.285,17.285,18.978,18.978
01/01 22:54,15.596,15.596,17.285,17.285,17.302,17.302,17.296,17.296,17.283,17.283,18.978,18.978
01/01 22:55,15.594,15.594,17.284,17.284,17.3,17.3,17.294,17.294,17.282,17.282,18.977,18.977
01/01 22:56,15.592,15.592,17.282,17.282,17.299,17.299,17.292,17.292,17.28,17.28,18.976,18.976
01/01 22:57,15.591,15.591,17.281,17.281,17.297,17.297,17.291,17.291,17.279,17.279,18.975,18.975
01/01 22:58,15.589,15.589,17.279,17.279,17.296,17.296,17.289,17.289,17.277,17.277,18.974,18.974
01/01 22:59,15.587,15.587,17.277,17.277,17.294,17.294,17.288,17.288,17.276,17.276,18.973,18.973
01/01 23:00,15.586,15.586,17.276,17.276,17.293,17.293,17.286,17.286,17.274,17.274,18.973,18.973
01/01 23:01,15.584,15.584,17.274,17.274,17.291,17.291,17.285,17.285,17.273,17.273,18.972,18.972
01/01 23:02,15.583,15.583,17.273,17.273,17.29,17.29,17.283,17.283,17.271,17.271,18.971,18.971
01/01 23:03,15.581,15.581,17.272,17.272,17.289,17.289,17.282,17.282,17.27,17.27,18.97,18.97
01/01 23:04,15.579,15.579,17.27,17.27,17.287,17.287,17.28,17.28,17.268,17.268,18.969,18.969
01/01 23:05,15.578,15.578,17.269,17.269,17.286,17.286,17.279,17.279,17.267,17.267,18.969,18.969
01/01 23:06,15.576,15.576,17.268,17.268,17.285,17.285,17.278,17.278,17.266,17.266,18.968,18.968
01/01 23:07,15.575,15.575,17.266,17.266,17.283,17.283,17.277,17.277,17.265,17.265,18.967,18.967
01/01 23:08,15.573,15.573,17.265,17.265,17.282,17.282,17.275,17.275,17.263,17.263,18.966,18.966
01/01 23:09,15.572,15.572,17.264,17.264,17.281,17.281,17.274,17.274,17.262,17.262,18.966,18.966
01/01 23:10,15.57,15.57,17.263,17.263,17.28,17.28,17.273,17.273,17.261,17.261,18.965,18.965
01/01 23:11,15.569,15.569,17.262,17.262,17.279,17.279,17.272,17.272,17.26,17.26,18.964,18.964
01/01 23:12,15.567,15.567,17.261,17.261,17.278,17.278,17.271,17.271,17.259,17.259,18.963,18.963
01/01 23:13,15.566,15.566,17.26,17.26,17.276,17.276,17.27,17.27,17.258,17.258,18.963,18.963
01/01 23:14,15.564,15.564,17.259,17.259,17.275,17.275,17.269,17.269,17.257,17.257,18.962,18.962
01/01 23:15,15.563,15.563,17.258,17.258,17.274,17.274,17.268,17.268,17.256,17.256,18.961,18.961
01/01 23:16,15.561,15.561,17.257,17.257,17.273,17.273,17.267,17.267,17.254,17.254,18.96,18.96
01/01 23:17,15.56,15.56,17.256,17.256,17.272,17.272,17.266,17.266,17.253,17.253,18.96,18.96
01/01 23:18,15.558,15.558,17.255,17.255,17.271,17.271,17.265,17.265,17.252,17.252,18.959,18.959
01/01 23:19,15.557,15.557,17.254,17.254,17.27,17.27,17.263,17.263,17.251,17.251,18.958,18.958
01/01 23:20,15.555,15.555,17.253,17.253,17.269,17.269,17.262,17.262,17.25,17.25,18.958,18.958
01/01 23:21,15.554,15.554,17.252,17.252,17.268,17.268,17.261,17.261,17.249,17.249,18.957,18.957
01/01 23:22,15.552,15.552,17.251,17.251,17.267,17.267,17.26,17.26,17.248,17.248,18.956,18.956
01/01 23:23,15.551,15.551,17.25,17.25,17.266,17.266,17.259,17.259,17.247,17.247,18.956,18.956
01/01 23:24,15.549,15.549,17.249,17.249,17.264,17.264,17.258,17.258,17.246,17.246,18.955,18.955
01/01 23:25,15.548,15.548,17.248,17.248,17.263,17.263,17.258,17.258,17.245,17.245,18.954,18.954
01/01 23:26,15.546,15.546,17.247,17.247,17.262,17.262,17.257,17.257,17.244,17.244,18.954,18.954
01/01 23:27,15.545,15.545,17.246,17.246,17.261,17.261,17.256,17.256,17.243,17.243,18.953,18.953
01/01 23:28,15.543,15.543,17.245,17.245,17.26,17.26,17.255,17.255,17.242,17.242,18.952,18.952
01/01 23:29,15.542,15.542,17.244,17.244,17.259,17.259,17.254,17.254,17.241,17.241,18.952,18.952
01/01 23:30,15.54,15.54,17.243,17.243,17.258,17.258,17.253,17.253,17.24,17.24,18.951,18.951
01/01 23:31,15.539,15.539,17.242,17.242,17.257,17.257,17.252,17.252,17.239,17.239,18.95,18.95
01/01 23:32,15.537,15.537,17.241,17.241,17.256,17.256,17.251,17.251,17.238,17.238,18.95,18.95
01/01 23:33,15.536,15.536,17.24,17.24,17.255,17.255,17.25,17.25,17.237,17.237,18.949,18.949
01/01 23:34,15.535,15.535,17.239,17.239,17.254,17.254,17.249,17.249,17.236,17.236,18.948,18.948
01/01 23:35,15.533,15.533,17.238,17.238,17.253,17.253,17.248,17.248,17.235,17.235,18.948,18.948
01/01 23:36,15.532,15.532,17.237,17.237,17.252,17.252,17.247,17.247,17.234,17.234,18.947,18.947
01/01 23:37,15.53,15.53,17.236,17.236,17.251,17.251,17.246,17.246,17.233,17.233,18.946,18.946
01/01 23:38,15.529,15.529,17.235,17.235,17.25,17.25,17.245,17.245,17.232,17.232,18.946,18.946
01/01 23:39,15.527,15.527,17.235,17.235,17.249,17.249,17.244,17.244,17.231,17.231,18.945,18.945
01/01 23:40,15.526,15.526,17.234,17.234,17.248,17.248,17.243,17.243,17.23,17.23,18.944,18.944
01/01 23:41,15.524,15.524,17.233,17.233,17.247,17.247,17.243,17.243,17.229,17.229,18.944,18.944
01/01 23:42,15.523,15.523,17.232,17.232,17.246,17.246,17.242,17.242,17.228,17.228,18.943,18.943
01/01 23:43,15.522,15.522,17.231,17.231,17.245,17.245,17.241,17.241,17.227,17.227,18.943,18.943
01/01 23:44,15.52,15.52,17.23,17.23,17.244,17.244,17.24,17.24,17.226,17.226,18.942,18.942
01/01 23:45,15.519,15.519,17.229,17.229,17.243,17.243,17.239,17.239,17.225,17.225,18.941,18.941
01/01 23:46,15.517,15.517,17.228,17.228,17.242,17.242,17.238,17.238,17.224,17.224,18.941,18.941
01/01 23:47,15.516,15.516,17.228,17.228,17.242,17.242,17.237,17.237,17.223,17.223,18.94,18.94
01/01 23:48,15.514,15.514,17.227,17.227,17.241,17.241,17.236,17.236,17.222,17.222,18.94,18.94
01/01 23:49,15.513,15.513,17.226,17.226,17.24,17.24,17.235,17.235,17.221,17.221,18.939,18.939
01/01 23:50,15.512,15.512,17.225,17.225,17.239,17.239,17.235,17.235,17.22,17.22,18.938,18.938
01/01 23:51,15.51,15.51,17.224,17.224,17.238,17.238,17.234,17.234,17.219,17.219,18.938,18.938
01/01 23:52,15.509,15.509,17.223,17.223,17.237,17.237,17.233,17.233,17.218,17.218,18.937,18.937
01/01 23:53,15.507,15.507,17.223,17.223,17.236,17.236,17.232,17.232,17.217,17.217,18.937,18.937
01/01 23:54,15.506,15.506,17.222,17.222,17.235,17.235,17.231,17.231,17.217,17.217,18.936,18.936
01/01 23:55,15.505,15.505,17.221,17.221,17.234,17.234,17.23,17.23,17.216,17.216,18.935,18.935
01/01 23:56,15.503,15.503,17.22,17.22,17.233,17.233,17.229,17.229,17.215,17.215,18.935,18.935
01/01 23:57,15.502,15.502,17.219,17.219,17.232,17.232,17.229,17.229,17.214,17.214,18.934,18.934
01/01 23:58,15.5,15.5,17.218,17.218,17.231,17.231,17.228,17.228,17.213,17.213,18.934,18.934
01/01 23:59,15.499,15.499,17.218,17.218,17.23,17.23,17.227,17.227,17.212,17.212,18.933,18.933
01/01 24:00,15.498,15.498,17.217,17.217,17.229,17.229,17.226,17.226,17.211,17.211,18.932,18.932

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.22 16:54
# ONE DAY; Hourly
# Steady throughout: PLENUM-1:Zone Air System Sensible Cooling Rate [W] = 0; SPACE5-1:Zone Air System Sensible Heating Rate [W] = 0; HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W] = 0; CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W] = 0; CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W] = 0; SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W] = 0; OA HEATING COIL 1:Heating Coil Heating Rate [W] = 0; OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W] = 0; OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W] = 0; MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W] = 0; MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W] = 0; CENTRAL CHILLER:Chiller Electric Power [W] = 0; CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W] = 0; CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C] = 7.22; CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C] = 7.22; CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s] = 0; CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W] = 0; CW CIRC PUMP:Pump Outlet Temperature [C] = 7.22; CW CIRC PUMP:Pump Mass Flow Rate [kg/s] = 0; VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s] = 0.37358; VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C] = 16; OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C] = 7.22; OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s] = 0; OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s] = 0.0062114; OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C] = 11.5; OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s] = 0.0062114; OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C] = 4.5
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],PLENUM-1:Zone Mean Air Dewpoint Temperature [C],PLENUM-1:Zone Air System Sensible Heating Rate [W],SPACE1-1:Zone Mean Air Dewpoint Temperature [C],SPACE1-1:Zone Air System Sensible Heating Rate [W],SPACE1-1:Zone Air System Sensible Cooling Rate [W],SPACE2-1:Zone Mean Air Dewpoint Temperature [C],SPACE2-1:Zone Air System Sensible Heating Rate [W],SPACE2-1:Zone Air System Sensible Cooling Rate [W],SPACE3-1:Zone Mean Air Dewpoint Temperature [C],SPACE3-1:Zone Air System Sensible Heating Rate [W],SPACE3-1:Zone Air System Sensible Cooling Rate [W],SPACE4-1:Zone Mean Air Dewpoint Temperature [C]
01/01 01:00,-7.0375,-7.8612,827.73,-7.8762,0,72.507,-7.8839,0,65.74,-7.8757,0,70.359,-7.885
01/01 02:00,-11.946,-8.07,824.73,-8.1646,103.83,0.041614,-8.1684,0.45264,31.269,-8.1642,73.397,3.9679,-8.1682
01/01 03:00,-11.395,-8.4191,958.91,-8.5039,212.05,0,-8.5023,27.484,0,-8.5041,181.15,0,-8.5017
01/01 04:00,-11.1,-8.7215,1091.9,-8.7942,280.27,0,-8.7954,63.67,0,-8.7943,249.74,0,-8.7953
01/01 05:00,-10.846,-9.013,1187.1,-9.0875,333.28,0,-9.087,88.879,0,-9.0877,302.42,0,-9.0866
01/01 06:00,-10.6,-9.2918,1252.1,-9.3599,347.61,0,-9.3585,96.576,0,-9.3602,317.04,0,-9.358
01/01 07:00,-10.6,-9.5537,1291.5,-9.6191,378.76,0,-9.617,109.6,0,-9.6195,347.55,0,-9.6165
01/01 08:00,-10.295,-9.8002,1319.2,-9.8574,341.47,0,-9.8534,55.35,25.39,-9.858,316.79,0,-9.8526
01/01 09:00,-9.4408,-9.9995,1388.3,-10.045,61.197,25.387,-10.043,0,155.32,-10.045,102.09,0.9723,-10.042
01/01 10:00,-7.7817,-10.188,1433.1,-10.241,0,96.638,-10.237,0,278.04,-10.242,0,54.415,-10.235
01/01 11:00,-5.8358,-10.4,1394.8,-10.44,0,170.94,-10.429,0,350.44,-10.441,0,76.135,-10.427
01/01 12:00,-4.1358,-10.45,1271.3,-10.425,0,231.93,-10.422,0,336.48,-10.426,0,88.955,-10.422
01/01 13:00,-2.7408,-10.285,1067.8,-10.214,0,202.54,-10.224,0,233.19,-10.215,0,67.452,-10.226
01/01 14:00,-1.6408,-9.9968,895.4,-9.9119,0,153.43,-9.927,0,147.45,-9.9116,0,54.234,-9.9299
01/01 15:00,-1.1,-9.6877,801.02,-9.6108,0,130.72,-9.6231,0,95.182,-9.6105,0,44.625,-9.6249
01/01 16:00,-1.1,-9.4115,739.31,-9.3496,0,106.32,-9.3535,0,64.568,-9.3496,0,35.8,-9.354
01/01 17:00,-1.1,-9.2046,707.65,-9.1711,0,76.636,-9.161,0,50.941,-9.1721,0,34.986,-9.1596
01/01 18:00,-1.405,-9.1049,719.21,-9.0948,0,64.512,-9.0711,0,49.329,-9.0969,0,42.383,-9.0684
01/01 19:00,-1.9542,-9.0315,735.63,-9.0062,0,60.636,-8.9821,0,50.483,-9.0087,0,48.382,-8.98
01/01 20:00,-1.6408,-8.8596,755.49,-8.7997,0,60.425,-8.7896,0,52.691,-8.8012,0,53.385,-8.7894
01/01 21:00,-1.405,-8.6287,808.98,-8.5761,0,70.323,-8.5703,0,60.805,-8.5768,0,65.465,-8.5701
01/01 22:00,-1.395,-8.4832,845.11,-8.4465,0,76.931,-8.4289,0,66.051,-8.448,0,73.244,-8.4271
01/01 23:00,-1.405,-8.2656,845.54,-8.1954,0,76.491,-8.1888,0,66.272,-8.1962,0,73.416,-8.189
01/01 24:00,-1.7,-8.0157,854.18,-7.9569,0,78.158,-7.9579,0,67.648,-7.957,0,74.967,-7.9585

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.22 16:54
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],SPACE4-1:Zone Air System Sensible Heating Rate [W],SPACE4-1:Zone Air System Sensible Cooling Rate [W],SPACE5-1:Zone Mean Air Dewpoint Temperature [C],SPACE5-1:Zone Air System Sensible Cooling Rate [W],HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W],SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W],SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W],SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W],SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W],MAIN HEATING COIL 1:Heating Coil Heating Rate [W],CENTRAL BOILER:Boiler Heating Rate [W],CENTRAL BOILER:Boiler Gas Rate [W]
01/01 01:00,-7.0375,0,70.564,-7.8642,222.02,2.7341,0,0,0,0,8.9271,2.7224,3.403
01/01 02:00,-11.946,0.62171,31.276,-8.1664,217.91,163.36,159.57,18.323,122.47,22.615,108.03,163.36,204.19
01/01 03:00,-11.395,28.282,0,-8.5197,212.55,662.55,267.86,75.05,234.15,80.3,244.56,662.55,828.19
01/01 04:00,-11.1,63.967,0,-8.8126,208.03,1247.7,336.08,111.23,302.74,115.98,378.34,1247.7,1559.6
01/01 05:00,-10.846,88.975,0,-9.109,202.04,1585.8,389.06,136.42,355.39,140.97,477.07,1585.8,1982.2
01/01 06:00,-10.6,96.612,0,-9.3833,199.03,1679,403.37,144.1,370,148.59,542.96,1679,2098.8
01/01 07:00,-10.6,109.68,0,-9.6433,195.67,1759.8,434.55,157.16,400.53,161.68,585.25,1759.8,2199.7
01/01 08:00,-10.295,96.816,0,-9.8829,193.6,1680.9,397.22,83.638,369.74,148.78,607.88,1680.9,2101.2
01/01 09:00,-9.4408,16.343,9.5233,-10.068,196.23,1051.4,93.351,0,153.96,58.685,569.63,1051.4,1314.2
01/01 10:00,-7.7817,0,55.707,-10.264,196.55,510.96,0,0,2.6672,0.41184,437.57,510.96,638.7
01/01 11:00,-5.8358,0,73.338,-10.468,200.87,155.02,0,0,0,0,205.38,155.02,193.77
01/01 12:00,-4.1358,0,85.213,-10.441,197.99,1.9456,0,0,0,0,6.3208,1.9301,2.4126
01/01 13:00,-2.7408,0,68.053,-10.207,164.35,0,0,0,0,0,0,0,0
01/01 14:00,-1.6408,0,57.757,-9.8862,144.34,0,0,0,0,0,0,0,0
01/01 15:00,-1.1,0,51.823,-9.5783,137.36,0,0,0,0,0,0,0,0
01/01 16:00,-1.1,0,48.985,-9.321,140.85,0,0,0,0,0,0,0,0
01/01 17:00,-1.1,0,46.129,-9.1581,154.38,0,0,0,0,0,0,0,0
01/01 18:00,-1.405,0,48.361,-9.1048,170.5,0,0,0,0,0,0,0,0
01/01 19:00,-1.9542,0,51.858,-9.0289,181.34,0,0,0,0,0,0,0,0
01/01 20:00,-1.6408,0,55.399,-8.8124,187.93,0,0,0,0,0,0,0,0
01/01 21:00,-1.405,0,64.739,-8.5783,200.76,0,0,0,0,0,0,0,0
01/01 22:00,-1.395,0,70.664,-8.4577,209.74,0,0,0,0,0,0,0,0
01/01 23:00,-1.405,0,71.046,-8.1977,209.47,0,0,0,0,0,0,0,0
01/01 24:00,-1.7,0,72.603,-7.9481,213.52,0,0,0,0,0,0,0,0

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.22 16:54
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],HW CIRC PUMP:Pump Outlet Temperature [C],HW CIRC PUMP:Pump Mass Flow Rate [kg/s],MIXED AIR NODE 1:System Node Temperature [C],MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir],MIXED AIR NODE 1:System Node Dewpoint Temperature [C],VAV SYS 1 OUTLET NODE:System Node Temperature [C],VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir],OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C],MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s],OA MIXING BOX 1 INLET NODE:System Node Temperature [C],OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir],OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C]
01/01 01:00,-7.0375,67.093,4.3603e-05,15.045,0.0019661,-7.8981,16.076,0.0019661,82,4.3603e-05,-7.0375,0.0015836,-7.0375
01/01 02:00,-11.946,64.383,0.0021099,14.705,0.0019164,-8.1561,15.999,0.0019164,81.999,0.00059463,-11.946,0.00099772,-11.946
01/01 03:00,-11.395,57.153,0.0062889,14.342,0.0018598,-8.4972,15.999,0.0018598,82,0.0014834,-11.395,0.0010485,-11.395
01/01 04:00,-11.1,54.776,0.010961,13.987,0.0018126,-8.7942,15.999,0.0018126,82,0.0024526,-11.1,0.0010771,-11.1
01/01 05:00,-10.846,56.316,0.01478,13.725,0.0017675,-9.0799,15.999,0.0017675,82,0.0032257,-10.846,0.001102,-10.846
01/01 06:00,-10.6,58.586,0.017151,13.55,0.0017252,-9.3534,15.999,0.0017252,82,0.0037689,-10.6,0.0011264,-10.6
01/01 07:00,-10.6,59.944,0.01907,13.437,0.0016866,-9.6089,15.999,0.0016866,82,0.0041291,-10.6,0.0011578,-10.6
01/01 08:00,-10.295,60.898,0.019002,13.377,0.0016514,-9.8459,16,0.0016514,82,0.0043256,-10.295,0.0012211,-10.295
01/01 09:00,-9.4408,64.361,0.014109,13.48,0.0016234,-10.038,16.001,0.0016234,82,0.0039962,-9.4408,0.0012646,-9.4408
01/01 10:00,-7.7817,67.888,0.0085864,13.831,0.0015972,-10.221,16.002,0.0015972,82,0.0029159,-7.7817,0.0012929,-7.7817
01/01 11:00,-5.8358,67.927,0.002673,14.448,0.001571,-10.412,16.002,0.001571,82,0.0012309,-5.8358,0.0014444,-5.8358
01/01 12:00,-4.1358,67.117,3.13e-05,15.229,0.0015695,-10.434,16.254,0.0015695,82,3.13e-05,-4.1358,0.0017118,-4.1358
01/01 13:00,-2.7408,67.11,0,15.915,0.0015971,-10.25,16.923,0.0015971,82,0,-2.7408,0.0019276,-2.7408
01/01 14:00,-1.6408,67.11,0,16.353,0.001641,-9.9511,17.361,0.001641,82,0,-1.6408,0.0020803,-1.6408
01/01 15:00,-1.1,67.11,0,16.577,0.0016877,-9.6353,17.585,0.0016877,82,0,-1.1,0.0021953,-1.1
01/01 16:00,-1.1,67.11,0,16.628,0.0017312,-9.3488,17.636,0.0017312,82,0,-1.1,0.0023369,-1.1
01/01 17:00,-1.1,67.11,0,16.516,0.0017641,-9.1355,17.524,0.0017641,82,0,-1.1,0.0024236,-1.1
01/01 18:00,-1.405,67.11,0,16.305,0.0017795,-9.0374,17.312,0.0017795,82,0,-1.405,0.0024149,-1.405
01/01 19:00,-1.9542,67.11,0,16.051,0.0017905,-8.9675,17.059,0.0017905,82,0,-1.9542,0.0024049,-1.9542
01/01 20:00,-1.6408,67.11,0,15.8,0.001818,-8.7948,16.807,0.001818,82,0,-1.6408,0.0024674,-1.6408
01/01 21:00,-1.405,67.11,0,15.603,0.0018573,-8.5581,16.61,0.0018573,82,0,-1.405,0.0025714,-1.405
01/01 22:00,-1.395,67.11,0,15.475,0.0018827,-8.4098,16.482,0.0018827,82,0,-1.395,0.0026244,-1.395
01/01 23:00,-1.405,67.11,0,15.355,0.0019189,-8.199,16.362,0.0019189,82,0,-1.405,0.0026252,-1.405
01/01 24:00,-1.7,67.11,0,15.255,0.0019596,-7.9652,16.262,0.0019596,82,0,-1.7,0.0025098,-1.7

# Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2020.09.22 16:54
# ONE DAY; Hourly
Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C],OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir]
01/01 01:00,-7.0375,0.0015836
01/01 02:00,-11.946,0.00099772
01/01 03:00,-11.395,0.0010485
01/01 04:00,-11.1,0.0010771
01/01 05:00,-10.846,0.001102
01/01 06:00,-10.6,0.0011264
01/01 07:00,-10.6,0.0011578
01/01 08:00,-10.295,0.0012211
01/01 09:00,-9.4408,0.0012646
01/01 10:00,-7.7817,0.0012929
01/01 11:00,-5.8358,0.0014444
01/01 12:00,-4.1358,0.0017118
01/01 13:00,-2.7408,0.0019276
01/01 14:00,-1.6408,0.0020803
01/01 15:00,-1.1,0.0021953
01/01 16:00,-1.1,0.0023369
01/01 17:00,-1.1,0.0024236
01/01 18:00,-1.405,0.0024149
01/01 19:00,-1.9542,0.0024049
01/01 20:00,-1.6408,0.0024674
01/01 21:00,-1.405,0.0025714
01/01 22:00,-1.395,0.0026244
01/01 23:00,-1.405,0.0026252
01/01 24:00,-1.7,0.0025098
